time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359160,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,9.26313441595994e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.754527127370238e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.204659777926281e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,9.754526399774476e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0004627127491403,287.3909606933594,294.1499938964844,287.54998779296875,285.703857421875,287.8017578125,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704747378826141,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.75452858256176e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,7.204661233117804e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.75452858256176e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004627128364518,287.3896789550781,294.1499938964844,287.54998779296875,285.71405029296875,287.7973937988281,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703919619321823,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.75452858256176e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,7.204661233117804e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.75452858256176e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004627128364518,287.3896789550781,294.1499938964844,287.54998779296875,285.71405029296875,287.7973937988281,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703919619321823,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.263136598747224e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.754529310157524e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,7.204661960713565e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.754529310157524e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,0.0004627128946594,287.3889465332031,294.1499938964844,287.54998779296875,285.7197570800781,287.7949523925781,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703456789255142,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.263137326342984e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.754530037753284e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.204662688309327e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.754530037753284e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,0.0004627129237633,287.38836669921875,294.1499938964844,287.54998779296875,285.7242431640625,287.7930603027344,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703093200922012,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.263138781534508e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.754532220540568e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.20466414350085e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,0.0004627130110748,287.3871154785156,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702267527580261,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.263138781534508e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.754532220540568e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.20466414350085e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,0.0004627130110748,287.3871154785156,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702267527580261,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.263140964321792e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.754533675732092e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,7.204665598692372e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.754533675732092e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,0.0004627130983863,287.3858642578125,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701442599296569,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.263140964321792e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.754533675732092e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,7.204665598692372e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.754533675732092e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,0.0004627130983863,287.3858642578125,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701442599296569,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.263141691917554e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.754534403327852e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,7.204665598692372e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.754534403327852e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004627131274901,287.38525390625,294.1499938964844,287.54998779296875,285.7497253417969,287.7826232910156,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170103058218956,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.263142419513316e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.754535858519375e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,7.204666326288134e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.754535130923614e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.0004627131565939,287.3846435546875,294.1499938964844,287.54998779296875,285.7547912597656,287.7806091308594,287.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170061856508255,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.754537313710898e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,7.204667781479657e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.754536586115135e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0004627132439054,287.3834533691406,294.1499938964844,287.54998779296875,285.7649841308594,287.776611328125,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699795126914978,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.754537313710898e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,7.204667781479657e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.754536586115135e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0004627132439054,287.3834533691406,294.1499938964844,287.54998779296875,285.7649841308594,287.776611328125,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699795126914978,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.75453876890242e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.20466923667118e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.75453876890242e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0004627133312169,287.3822631835937,294.1499938964844,287.54998779296875,285.775146484375,287.7726745605469,287.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698972433805465,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.75453876890242e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.20466923667118e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.75453876890242e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0004627133312169,287.3822631835937,294.1499938964844,287.54998779296875,285.775146484375,287.7726745605469,287.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698972433805465,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.754540224093944e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,7.204669964266941e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.754540224093944e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004627133894246,287.3810729980469,294.1499938964844,287.54998779296875,285.7853088378906,287.7688293457031,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698150485754013,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.754540224093944e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,7.204669964266941e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.754540224093944e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004627133894246,287.3810729980469,294.1499938964844,287.54998779296875,285.7853088378906,287.7688293457031,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698150485754013,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.263148967875168e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.754542406881228e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,7.204671419458464e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.754541679285468e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.000462713476736,287.3799133300781,294.1499938964844,287.54998779296875,285.79547119140625,287.7650146484375,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697328984737396,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.263148967875168e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.754542406881228e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,7.204671419458464e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.754541679285468e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.000462713476736,287.3799133300781,294.1499938964844,287.54998779296875,285.79547119140625,287.7650146484375,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697328984737396,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.263149695470928e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.75454313447699e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.204672147054225e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.754542406881228e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004627135058399,287.3793640136719,294.1499938964844,287.54998779296875,285.8005676269531,287.7631530761719,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696918606758117,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.26315042306669e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,9.754543862072752e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,7.204672874649987e-05,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.75454313447699e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0004627135640475,287.3787841796875,294.1499938964844,287.54998779296875,285.8056335449219,287.76129150390625,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696508228778839,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.263151878258212e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.754545317264274e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.204673602245748e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.754545317264274e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004627136222552,287.3776550292969,294.1499938964844,287.54998779296875,285.8157958984375,287.75762939453125,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695687919855117,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.263151878258212e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.754545317264274e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.204673602245748e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.754545317264274e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004627136222552,287.3776550292969,294.1499938964844,287.54998779296875,285.8157958984375,287.75762939453125,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695687919855117,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.263152605853976e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.754546044860037e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.20467432984151e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.754546044860037e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.0004627136804629,287.376953125,294.1499938964844,287.54998779296875,285.8222961425781,287.7553100585937,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695163398981094,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.263153333449736e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.754546772455797e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,7.204675057437271e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.754546772455797e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0004627137095667,287.3765563964844,294.1499938964844,287.54998779296875,285.8259582519531,287.7540283203125,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694868355989456,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.26315478864126e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.75454822764732e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.204675785033032e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.75454822764732e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004627137677744,287.3754577636719,294.1499938964844,287.54998779296875,285.83612060546875,287.75048828125,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169404923915863,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.26315478864126e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.75454822764732e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.204675785033032e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.75454822764732e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004627137677744,287.3754577636719,294.1499938964844,287.54998779296875,285.83612060546875,287.75048828125,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169404923915863,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.263156243832782e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.754549682838842e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,7.204677240224555e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.754549682838842e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0004627138550858,287.3743896484375,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693230718374252,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.263156243832782e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.754549682838842e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,7.204677240224555e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.754549682838842e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0004627138550858,287.3743896484375,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693230718374252,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.263156971428543e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.754550410434604e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.204677967820317e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.754550410434604e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0004627138841897,287.3738708496094,294.1499938964844,287.54998779296875,285.851318359375,287.74530029296875,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692821681499481,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.263157699024303e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.754551138030364e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,7.204677967820317e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.754551138030364e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0004627139132935,287.3733215332031,294.1499938964844,287.54998779296875,285.8564147949219,287.7436218261719,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692412793636322,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.263159154215828e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.754552593221888e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.000462714000605,287.3722839355469,294.1499938964844,287.54998779296875,285.8665466308594,287.7402648925781,287.54998779296875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691595315933227,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.263159154215828e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.754552593221888e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.000462714000605,287.3722839355469,294.1499938964844,287.54998779296875,285.8665466308594,287.7402648925781,287.54998779296875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691595315933227,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.26316060940735e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.754554048413412e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,7.204680150607601e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.754554048413412e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,0.0004627140588127,287.3712463378906,294.1499938964844,287.54998779296875,285.8766784667969,287.7369689941406,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169077843427658,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.26316060940735e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.754554048413412e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,7.204680150607601e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.754554048413412e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,0.0004627140588127,287.3712463378906,294.1499938964844,287.54998779296875,285.8766784667969,287.7369689941406,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169077843427658,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.263162064598872e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.754555503604934e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,7.204681605799124e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.754555503604934e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004627141170203,287.3702392578125,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.168996199965477,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.263162064598872e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.754555503604934e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,7.204681605799124e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.754555503604934e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004627141170203,287.3702392578125,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.168996199965477,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.754556958796456e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.204682333394885e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.754556958796456e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0004627142043318,287.3692321777344,294.1499938964844,287.54998779296875,285.8969421386719,287.73052978515625,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689146012067794,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.754556958796456e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.204682333394885e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.754556958796456e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0004627142043318,287.3692321777344,294.1499938964844,287.54998779296875,285.8969421386719,287.73052978515625,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689146012067794,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
