time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366180,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.714892803458496e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0004608326999004,287.3393249511719,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1690070629119873,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.714892803458496e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0004608326999004,287.3393249511719,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1690070629119873,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.227673581335694e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.717184730106963e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.717184730106963e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0004609414027072,287.33905029296875,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.167256161570549,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.719915396999568e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.179096428444609e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.719914669403806e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0004610709147527,287.3387756347656,294.1499938964844,287.0639953613281,285.84161376953125,287.5044250488281,287.111083984375,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1650261282920837,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004613837227225,287.3382568359375,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1592533737421035,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004613837227225,287.3382568359375,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1592533737421035,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.734478226164356e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,7.189852476585656e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004617617523763,287.3377380371094,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1516853123903274,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.734478226164356e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,7.189852476585656e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004617617523763,287.3377380371094,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1516853123903274,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.252830932382494e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.19664603821002e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0004621980770025,287.33721923828125,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915245711803,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1425212323665619,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.252830932382494e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.19664603821002e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0004621980770025,287.33721923828125,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915245711803,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1425212323665619,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.753867198014632e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.204173016361892e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.0004626814916264,287.3367004394531,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267167394046e-09,0.0009869121713563,-0.0104073956608772,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.131911963224411,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.753867198014632e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.204173016361892e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.0004626814916264,287.3367004394531,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267167394046e-09,0.0009869121713563,-0.0104073956608772,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.131911963224411,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.759265958564356e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,7.208160241134465e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.759265958564356e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004629375471267,287.3364562988281,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398131636662583e-09,0.000987458275631,-0.0105747235938906,0.0,0.0,0.0,-0.0069931549951434,60.0,-0.1260687559843063,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.272924944525585e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.764836431713776e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.212274795165285e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.764836431713776e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004632018099073,287.3362121582031,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640318108690735e-09,0.0009880217257887,-0.0107473842799663,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.119930975139141,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.220742554636672e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004637456149794,287.3357238769531,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1068770438432693,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.220742554636672e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004637456149794,287.3357238769531,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1068770438432693,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.294854680774732e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.229331095004454e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.787929593585432e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.000464297219878,287.3352355957031,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0927675515413284,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.294854680774732e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.229331095004454e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.787929593585432e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.000464297219878,287.3352355957031,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0927675515413284,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.30570749915205e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.23777266102843e-05,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.79935794021003e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004648393660318,287.3347473144531,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0778042152523994,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.30570749915205e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.23777266102843e-05,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.79935794021003e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004648393660318,287.3347473144531,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0778042152523994,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.81017656158656e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.245762390084565e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.810175833990796e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0004653525247704,287.33428955078125,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000416969380694e-09,0.0009926084894686,-0.0121526895090937,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0620991997420787,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.81017656158656e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.245762390084565e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.810175833990796e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0004653525247704,287.33428955078125,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000416969380694e-09,0.0009926084894686,-0.0121526895090937,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0620991997420787,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.320798562839629e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,7.24951023585163e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.815250086830928e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0004655932134483,287.33404541015625,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441843340868e-09,0.0009931217646226,-0.0123099479824304,0.0,0.0,0.0,-0.0073214913718402,60.0,-0.0540182441473007,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.325341670773923e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.820034028962256e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,7.253043440869078e-05,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.820033301366492e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004658201069105,287.3338317871094,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033463619691e-09,0.0009936057031154,-0.0124582117423415,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0458120107650756,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.259427366079763e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,0.000466230121674,287.3333740234375,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0291151162236928,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.259427366079763e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,0.000466230121674,287.3333740234375,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0291151162236928,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.340506221633404e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,7.264838495757431e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.836003300733864e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0004665776505135,287.3329162597656,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0121293179690837,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.340506221633404e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,7.264838495757431e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.836003300733864e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0004665776505135,287.3329162597656,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0121293179690837,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.346662409370764e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.842486178968102e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,7.269626803463325e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.842486178968102e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,0.0004668851615861,287.3324584960937,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.004962284117937,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.346662409370764e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.842486178968102e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,7.269626803463325e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.842486178968102e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,0.0004668851615861,287.3324584960937,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.004962284117937,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.274346717167646e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.8488773801364e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0004671883361879,287.33203125,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248963918777e-09,0.0009965235367417,-0.0133521351963281,0.0,0.0,0.0,-0.0075187026523053,60.0,0.022007530555129,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.274346717167646e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.8488773801364e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0004671883361879,287.33203125,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248963918777e-09,0.0009965235367417,-0.0133521351963281,0.0,0.0,0.0,-0.0075187026523053,60.0,0.022007530555129,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.356156078865752e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.852482617134228e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.277010445250198e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004673593793995,287.3318176269531,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905064792505e-09,0.000996888265945,-0.0134638845920562,0.0,0.0,0.0,-0.0075398487970232,60.0,0.0304668992757797,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.856635733740404e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.280077988980338e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.856635733740404e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004675563832279,287.33160400390625,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.5500377627026865e-09,0.0009973084088414,-0.0135925998911261,0.0,0.0,0.0,-0.0075642056763172,60.0,0.0388582795858383,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.369808685733004e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.866859909379856e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.287628977792338e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.866859909379856e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0004680413403548,287.3311767578125,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.67098723536219e-09,0.0009983426425606,-0.0139094553887844,0.0,0.0,0.0,-0.0076241656206548,60.0,0.0553824976086616,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.369808685733004e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.866859909379856e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.287628977792338e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.866859909379856e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0004680413403548,287.3311767578125,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.67098723536219e-09,0.0009983426425606,-0.0139094553887844,0.0,0.0,0.0,-0.0076241656206548,60.0,0.0553824976086616,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.879597200779244e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,7.297036790987477e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.879597200779244e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0004686455649789,287.33074951171875,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.8216786946729834e-09,0.0009996311273425,-0.0143042216077446,0.0,0.0,0.0,-0.0076988693326711,60.0,0.0713981911540031,-0.0,-6.813095154711847e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.879597200779244e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,7.297036790987477e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.879597200779244e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0004686455649789,287.33074951171875,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.8216786946729834e-09,0.0009996311273425,-0.0143042216077446,0.0,0.0,0.0,-0.0076988693326711,60.0,0.0713981911540031,-0.0,-6.813095154711847e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.396345558343457e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.894803952192888e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004693669325206,287.3303527832031,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001590335813489e-09,0.0010011694394052,-0.014775525778532,0.0,0.0,0.0,-0.007788058836013,60.0,0.086807332932949,-0.0,-6.834083876583463e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
