time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368520,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.396345558343457e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.894803952192888e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004693669325206,287.3303527832031,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001590335813489e-09,0.0010011694394052,-0.014775525778532,0.0,0.0,0.0,-0.007788058836013,60.0,0.086807332932949,-0.0,-6.834083876583463e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.412832150701432e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.912165842251852e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.321091834455729e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.912165842251852e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0004701904545072,287.3299255371094,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029319673776,6.206987812618081e-09,0.0010029257973656,-0.0153135834261775,0.0,0.0,0.0,-0.0078898835927248,60.0,0.1014479994773864,-0.0,-6.85808601019744e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.412832150701432e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.912165842251852e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.321091834455729e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.912165842251852e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0004701904545072,287.3299255371094,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029319673776,6.206987812618081e-09,0.0010029257973656,-0.0153135834261775,0.0,0.0,0.0,-0.0078898835927248,60.0,0.1014479994773864,-0.0,-6.85808601019744e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.4216586148832e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.921460878103971e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,7.327957428060472e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.921460878103971e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0004706313775386,287.3297424316406,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038723703473,6.316956735474832e-09,0.00100386608392,-0.0156016508117318,0.0,0.0,0.0,-0.0079443994909524,60.0,0.1084266006946563,-0.0,-6.870953939142056e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.430750651517884e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.931034583132714e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.335028203669935e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.931034583132714e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004710855428129,287.3295288085937,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.4302252411607705e-09,0.0010048346593976,-0.0158983599394559,0.0,0.0,0.0,-0.0080005517229437,60.0,0.1151553615927696,-0.0,-6.884220482561433e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.349468796746805e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.950586536433548e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004720129654742,287.3291320800781,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661537987895372e-09,0.0010068125557154,-0.0165042709559202,0.0,0.0,0.0,-0.008115223608911,60.0,0.1277975738048553,-0.0,-6.911352556926431e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.349468796746805e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.950586536433548e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004720129654742,287.3291320800781,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661537987895372e-09,0.0010068125557154,-0.0165042709559202,0.0,0.0,0.0,-0.008115223608911,60.0,0.1277975738048553,-0.0,-6.911352556926431e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.969800157705322e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.363659824477509e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.96979943010956e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0004729243810288,287.3287353515625,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888499349384355e-09,0.0010087563423439,-0.0170996859669685,0.0,0.0,0.0,-0.0082279117777943,60.0,0.139243870973587,-0.0,-6.93806754270554e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.969800157705322e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.363659824477509e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.96979943010956e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0004729243810288,287.3287353515625,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888499349384355e-09,0.0010087563423439,-0.0170996859669685,0.0,0.0,0.0,-0.0082279117777943,60.0,0.139243870973587,-0.0,-6.93806754270554e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.484422480454668e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.98755349428393e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0004737665585707,287.3283386230469,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098893917145688e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1492294073104858,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.484422480454668e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.98755349428393e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0004737665585707,287.3283386230469,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098893917145688e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1492294073104858,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.498631698079409e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001000251722871,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.387824734905735e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001000251722871,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004744763427879,287.3279724121094,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120737133547,7.275922975225057e-09,0.0010120663791894,-0.0181135330349206,0.0,0.0,0.0,-0.0084198014810681,60.0,0.1575831472873687,-0.0,-6.983676570371244e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.498631698079409e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001000251722871,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.387824734905735e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001000251722871,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004744763427879,287.3279724121094,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120737133547,7.275922975225057e-09,0.0010120663791894,-0.0181135330349206,0.0,0.0,0.0,-0.0084198014810681,60.0,0.1575831472873687,-0.0,-6.983676570371244e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.50457324506715e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0001000877382466,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,7.392446423182264e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0001000877382466,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004747731436509,287.3277893066406,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4854431152344,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127067798748,7.349943320633656e-09,0.0010126994457095,-0.0183074045926332,0.0,0.0,0.0,-0.0084564965218305,60.0,0.1610492467880249,-0.0,-6.992415535478359e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.509418305242434e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0001001387572614,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.39621464163065e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0001001387572614,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004750151420012,287.3276062011719,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.493408203125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132230818271,7.410303926036476e-09,0.0010132156312465,-0.0184654984623193,0.0,0.0,0.0,-0.0084864208474755,60.0,0.1640916168689727,-0.0,-6.99954583183171e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.515529382042588e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001002031131065,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.400967297144234e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001002031058305,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0004753204120788,287.32720947265625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138741927221,7.486432807013443e-09,0.0010138667421415,-0.0186648909002542,0.0,0.0,0.0,-0.0085241617634892,60.0,0.1687281727790832,-0.0,-7.008543434494642e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.515529382042588e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001002031131065,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.400967297144234e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001002031058305,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0004753204120788,287.32720947265625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138741927221,7.486432807013443e-09,0.0010138667421415,-0.0186648909002542,0.0,0.0,0.0,-0.0085241617634892,60.0,0.1687281727790832,-0.0,-7.008543434494642e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.51635665842332e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0001002118224278,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.40161121939309e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0001002118224278,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004753617395181,287.3268737792969,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.496731235789866e-09,0.0010139549849554,-0.0186918620020151,0.0,0.0,0.0,-0.0085292672738432,60.0,0.1710610389709472,-0.0,-7.009761304743733e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.51635665842332e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0001002118224278,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.40161121939309e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0001002118224278,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004753617395181,287.3268737792969,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.496731235789866e-09,0.0010139549849554,-0.0186918620020151,0.0,0.0,0.0,-0.0085292672738432,60.0,0.1710610389709472,-0.0,-7.009761304743733e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.512346150586382e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001001695854938,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,7.398491288768128e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001001695854938,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004751613887492,287.3265075683594,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267333984375,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446752103845711e-09,0.0010135277407243,-0.0185609608888626,0.0,0.0,0.0,-0.0085044912993907,60.0,0.1716951876878738,-0.0,-7.003852431353152e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.512346150586382e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001001695854938,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,7.398491288768128e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001001695854938,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004751613887492,287.3265075683594,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267333984375,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446752103845711e-09,0.0010135277407243,-0.0185609608888626,0.0,0.0,0.0,-0.0085044912993907,60.0,0.1716951876878738,-0.0,-7.003852431353152e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.504309127805756e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001000849515548,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,7.392240513581783e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001000849515548,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0004747599305119,287.3261413574219,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126789566129,7.3466135397382e-09,0.0010126715060323,-0.0182986836880445,0.0,0.0,0.0,-0.008454849012196,60.0,0.1717017740011215,-0.0,-6.992021894802748e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.504309127805756e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001000849515548,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,7.392240513581783e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001000849515548,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0004747599305119,287.3261413574219,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126789566129,7.3466135397382e-09,0.0010126715060323,-0.0182986836880445,0.0,0.0,0.0,-0.008454849012196,60.0,0.1717017740011215,-0.0,-6.992021894802748e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.49912573560141e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001000303673208,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,7.388208905467764e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001000303673208,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0004745010228361,287.3259582519531,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350646972656,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282028313682076e-09,0.0010121193481609,-0.0181295219808816,0.0,0.0,0.0,-0.0084228320047259,60.0,0.1716378778219223,-0.0,-6.984397060705305e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.493131074123085e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.996724838856608e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.383546471828595e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.996724838856608e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.0004742015735246,287.3258056640625,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5370788574219,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207339614012653e-09,0.0010114806937053,-0.0179338976740837,0.0,0.0,0.0,-0.0083858054131269,60.0,0.1715472489595413,-0.0,-6.975584199153674e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.47936496231705e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.372839900199324e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.982228220906109e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0004735139373224,287.3254699707031,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035818594403054e-09,0.001010014093481,-0.0174846407026052,0.0,0.0,0.0,-0.0083007756620645,60.0,0.1713180989027023,-0.0,-6.95536712669309e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.47936496231705e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.372839900199324e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.982228220906109e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0004735139373224,287.3254699707031,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035818594403054e-09,0.001010014093481,-0.0174846407026052,0.0,0.0,0.0,-0.0083007756620645,60.0,0.1713180989027023,-0.0,-6.95536712669309e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.966101788450032e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0004727489722426,287.3251342773437,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.8450147772125555e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1710385829210281,-0.0,-6.932911844614864e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.966101788450032e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0004727489722426,287.3251342773437,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.8450147772125555e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1710385829210281,-0.0,-6.932911844614864e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.94910587905906e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004719427379313,287.3247985839844,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643916972137731e-09,0.0010066629620268,-0.0164581127464771,0.0,0.0,0.0,-0.0081064933910965,60.0,0.1707292199134826,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.94910587905906e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004719427379313,287.3247985839844,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643916972137731e-09,0.0010066629620268,-0.0164581127464771,0.0,0.0,0.0,-0.0081064933910965,60.0,0.1707292199134826,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.932141983881591e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.932141983881591e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.000471138046123,287.324462890625,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.54571533203125,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.443206412853897e-09,0.0010049467673525,-0.0159323625266551,0.0,0.0,0.0,-0.0080069918185472,60.0,0.1704084724187851,-0.0,-6.885741754558694e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.932141983881591e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.932141983881591e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.000471138046123,287.324462890625,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.54571533203125,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.443206412853897e-09,0.0010049467673525,-0.0159323625266551,0.0,0.0,0.0,-0.0080069918185472,60.0,0.1704084724187851,-0.0,-6.885741754558694e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.424024756299332e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.923952165991068e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.329797517741099e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.923952165991068e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0004707495681941,287.3243103027344,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462341308594,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041244095191,6.346308367710662e-09,0.0010041181230917,-0.0156785361468791,0.0,0.0,0.0,-0.0079589551314711,60.0,0.1702482551336288,-0.0,-6.874390123812192e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.416482498636468e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.916009730659424e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.323930913116783e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.916009730659424e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004703728191088,287.3241577148437,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.5466613769531,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033207945525,6.252338646817179e-09,0.0010033145081251,-0.0154323810711503,0.0,0.0,0.0,-0.0079123703762888,60.0,0.170089840888977,-0.0,-6.863390922262624e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.402567957295104e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.90135667962022e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.313107926165685e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.90135667962022e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.000469677732326,287.3238220214844,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018380125984,6.078963554756456e-09,0.0010018319590017,-0.0149782123044133,0.0,0.0,0.0,-0.0078264204785227,60.0,0.1697857677936554,-0.0,-6.84312055909686e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.402567957295104e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.90135667962022e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.313107926165685e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.90135667962022e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.000469677732326,287.3238220214844,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018380125984,6.078963554756456e-09,0.0010018319590017,-0.0149782123044133,0.0,0.0,0.0,-0.0078264204785227,60.0,0.1697857677936554,-0.0,-6.84312055909686e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.390518243890256e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.888668137136848e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.303736492758617e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.888667409541084e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0004690758360084,287.3235168457031,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928830759671655e-09,0.0010005481308326,-0.0145849213004112,0.0,0.0,0.0,-0.0077519929036498,60.0,0.1695064604282379,-0.0,-6.82559146980566e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.390518243890256e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.888668137136848e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.303736492758617e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.888667409541084e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0004690758360084,287.3235168457031,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928830759671655e-09,0.0010005481308326,-0.0145849213004112,0.0,0.0,0.0,-0.0077519929036498,60.0,0.1695064604282379,-0.0,-6.82559146980566e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
