time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370860,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.380812844028696e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.878447599476203e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.296187686733902e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.878447599476203e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0004685910244006,287.3232116699219,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995198342949,5.807905267829483e-09,0.0009995140135288,-0.0142681384459137,0.0,0.0,0.0,-0.0076920446008443,60.0,0.1692636460065841,-0.0,-6.811489328129029e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.380812844028696e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.878447599476203e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.296187686733902e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.878447599476203e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0004685910244006,287.3232116699219,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995198342949,5.807905267829483e-09,0.0009995140135288,-0.0142681384459137,0.0,0.0,0.0,-0.0076920446008443,60.0,0.1692636460065841,-0.0,-6.811489328129029e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.373305510962382e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.870542271528392e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.290348730748519e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.870542271528392e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0004682160215452,287.3229064941406,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987198282033,5.7143689780048135e-09,0.0009987141238525,-0.014023101888597,0.0,0.0,0.0,-0.0076456740498542,60.0,0.1690548509359359,-0.0,-6.80059102364794e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.373305510962382e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.870542271528392e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.290348730748519e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.870542271528392e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0004682160215452,287.3229064941406,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987198282033,5.7143689780048135e-09,0.0009987141238525,-0.014023101888597,0.0,0.0,0.0,-0.0076456740498542,60.0,0.1690548509359359,-0.0,-6.80059102364794e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.37033400987275e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.867413609754294e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.288037886610255e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.867413609754294e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004680676211137,287.3227844238281,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984031785279,5.677347925114873e-09,0.0009983974741771,-0.0139261176809668,0.0,0.0,0.0,-0.0076273209415376,60.0,0.1689641177654266,-0.0,-6.796280160870083e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.368058817926794e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.865016909316182e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.286268373718485e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.865016909316182e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004679539415519,287.3226318359375,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981606854125,5.648994161333576e-09,0.0009981549810618,-0.0138518391177058,0.0,0.0,0.0,-0.0076132644899189,60.0,0.1688846051692962,-0.0,-6.792978979319741e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.36513242777437e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.861935541266575e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.283991726581007e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.861935541266575e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004678077530115,287.32232666015625,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099784869235,5.612527331777528e-09,0.0009978431044146,-0.0137563049793243,0.0,0.0,0.0,-0.0075951861217617,60.0,0.1687524914741516,-0.0,-6.788734907559046e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.36513242777437e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.861935541266575e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.283991726581007e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.861935541266575e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004678077530115,287.32232666015625,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099784869235,5.612527331777528e-09,0.0009978431044146,-0.0137563049793243,0.0,0.0,0.0,-0.0075951861217617,60.0,0.1687524914741516,-0.0,-6.788734907559046e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.36409633141011e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.860844147624448e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.283186278073117e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.860844147624448e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.000467756006401,287.3220520019531,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977382142096,5.599611441198249e-09,0.0009977326262742,-0.0137224700301885,0.0,0.0,0.0,-0.0075887828134,60.0,0.1686578691005706,-0.0,-6.787232109672915e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.36409633141011e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.860844147624448e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.283186278073117e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.860844147624448e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.000467756006401,287.3220520019531,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977382142096,5.599611441198249e-09,0.0009977326262742,-0.0137224700301885,0.0,0.0,0.0,-0.0075887828134,60.0,0.1686578691005706,-0.0,-6.787232109672915e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.364313882542774e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.861073340289296e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004677668912336,287.32177734375,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602318164932285e-09,0.0009977556765079,-0.0137295611202716,0.0,0.0,0.0,-0.00759012484923,60.0,0.1685922443866729,-0.0,-6.787546880104858e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.364313882542774e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.861073340289296e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004677668912336,287.32177734375,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602318164932285e-09,0.0009977556765079,-0.0137295611202716,0.0,0.0,0.0,-0.00759012484923,60.0,0.1685922443866729,-0.0,-6.787546880104858e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.861678699962796e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.861677972367032e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004677955585066,287.3215026855469,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1685398370027542,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.861678699962796e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.861677972367032e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004677955585066,287.3215026855469,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1685398370027542,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.8619180789683e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,7.283979357453063e-05,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.8619180789683e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0004678069381043,287.32135009765625,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1685146987438202,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.365249570691958e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.284082676051185e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.862058504950257e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004678136028815,287.3212280273437,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600628659129,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1684885919094085,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.365064033772796e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,7.283938612090424e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0004678043478634,287.3209533691406,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1684300303459167,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.365064033772796e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,7.283938612090424e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0004678043478634,287.3209533691406,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1684300303459167,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.283260492840782e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.860944555839524e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004677607794292,287.3207092285156,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1683596968650818,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.283260492840782e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.860944555839524e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004677607794292,287.3207092285156,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1683596968650818,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0004676805401686,287.3204345703125,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750972455917e-09,0.0009975713910534,-0.0136730596423149,0.0,0.0,0.0,-0.0075794332660734,60.0,0.1682749986648559,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0004676805401686,287.3204345703125,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750972455917e-09,0.0009975713910534,-0.0136730596423149,0.0,0.0,0.0,-0.0075794332660734,60.0,0.1682749986648559,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.360331750940531e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.85688020591624e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.280257705133408e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004675679374486,287.3201904296875,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552663662200531e-09,0.0009973312262445,-0.0135994786396622,0.0,0.0,0.0,-0.0075655095279216,60.0,0.1681776791810989,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.360331750940531e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.85688020591624e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.280257705133408e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004675679374486,287.3201904296875,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552663662200531e-09,0.0009973312262445,-0.0135994786396622,0.0,0.0,0.0,-0.0075655095279216,60.0,0.1681776791810989,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.358992974739522e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.855470852926372e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.27921724319458e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.855470852926372e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004675011150538,287.320068359375,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535989888727499e-09,0.0009971886174753,-0.0135557977482676,0.0,0.0,0.0,-0.0075572435744106,60.0,0.1681236922740936,-0.0,-6.779831096537238e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.357520320918412e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.853920346358792e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.278072007466108e-05,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.85391961876303e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004674275405704,287.3199462890625,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,-0.0075481464155018,60.0,0.168066918849945,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.275535608641803e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004672646464314,287.3197021484375,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1679462343454361,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.275535608641803e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004672646464314,287.3197021484375,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1679462343454361,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.350696200272068e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,7.2727634687908e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004670866474043,287.3194580078125,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849430665373,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1678180396556854,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.350696200272068e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,7.2727634687908e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004670866474043,287.3194580078125,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849430665373,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1678180396556854,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.346971637569368e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.842811414273456e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004669005866162,287.3192138671875,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1676841676235199,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.346971637569368e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.842811414273456e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004669005866162,287.3192138671875,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1676841676235199,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.343209239887074e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.266940519912168e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0004667126340791,287.3189697265625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1675471514463424,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.343209239887074e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.266940519912168e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0004667126340791,287.3189697265625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1675471514463424,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.836879326030612e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.265485328389332e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.836879326030612e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004666192107833,287.3188781738281,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1674782037734985,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.834960656007752e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.834960656007752e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004665281740017,287.3187561035156,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1674094051122665,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.261368591571227e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.831305214902386e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004663547733798,287.3185119628906,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1672734022140503,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.261368591571227e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.831305214902386e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004663547733798,287.3185119628906,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1672734022140503,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.332894842373209e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004661974089685,287.3182983398437,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.167140781879425,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
