time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373200,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.332894842373209e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004661974089685,287.3182983398437,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.167140781879425,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.824954031500964e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004660535196308,287.3180847167969,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1670133024454116,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.824954031500964e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004660535196308,287.3180847167969,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1670133024454116,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.254565571201965e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.82209385256283e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.000465917866677,287.31787109375,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1668892651796341,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.254565571201965e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.82209385256283e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.000465917866677,287.31787109375,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1668892651796341,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.325998689746484e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.820725972531363e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,7.253554940689355e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.820725972531363e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0004658529651351,287.3177795410156,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1668281406164169,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.324739221483468e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.819399565458298e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.252575596794486e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.819399565458298e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0004657900426536,287.3176574707031,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1667675673961639,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.322341065853834e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.816874080570416e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.816874080570416e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004656702512875,287.31744384765625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1666481047868728,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.322341065853834e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.816874080570416e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.816874080570416e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004656702512875,287.31744384765625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1666481047868728,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.814505028771237e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.248959445860237e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.814504301175476e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004655578522942,287.3172607421875,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1665308624505996,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.814505028771237e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.248959445860237e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.814504301175476e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004655578522942,287.3172607421875,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1665308624505996,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.318981756223366e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.8133365099784e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.248097244882956e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.8133365099784e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0004655024386011,287.317138671875,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1664708405733108,-0.0,-6.721977285906179e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.317999501945452e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.812301868805662e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,7.247332541737705e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.812301868805662e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0004654533695429,287.3170471191406,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1664159744977951,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.316056821262464e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,7.245822052937001e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.810256597120316e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0004653563373722,287.3168640136719,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.166303351521492,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.316056821262464e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,7.245822052937001e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.810256597120316e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0004653563373722,287.3168640136719,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.166303351521492,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.315140778198838e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.809291805140674e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,7.245109736686572e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.809291805140674e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0004653105861507,287.3167724609375,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1662479043006897,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.31426475290209e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.808369941310956e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.244428707053885e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.808369941310956e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.0004652668430935,287.3166809082031,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1661930382251739,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.243158324854448e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.806649904930964e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004651852359529,287.31646728515625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1660850942134857,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.243158324854448e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.806649904930964e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004651852359529,287.31646728515625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1660850942134857,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.311143367085606e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.805082663660868e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.242000719998032e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.805082663660868e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004651109047699,287.3162841796875,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1659793704748153,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.311143367085606e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.805082663660868e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.242000719998032e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.805082663660868e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004651109047699,287.3162841796875,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1659793704748153,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.309802408097312e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.803670400287956e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,7.24095807527192e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.803670400287956e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,0.000465043936856,287.31610107421875,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.165876030921936,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.309802408097312e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.803670400287956e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,7.24095807527192e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.803670400287956e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,0.000465043936856,287.31610107421875,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.165876030921936,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.308610606240109e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.80241529759951e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.240030390676111e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.80241529759951e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004649843904189,287.3159484863281,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1657750457525253,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.308610606240109e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.80241529759951e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.240030390676111e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.80241529759951e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004649843904189,287.3159484863281,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1657750457525253,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.308063454227522e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.801839041756466e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.239604747155681e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.801839041756466e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,0.0004649570328183,287.3158569335937,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.165725439786911,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.307558502769098e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.801307169254868e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.239211845444515e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.801307169254868e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,0.0004649318289011,287.3157653808594,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.165676400065422,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.800364205148072e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.238515536300838e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.800364205148072e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0004648870963137,287.3155822753906,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1655801087617874,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.800364205148072e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.238515536300838e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.800364205148072e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0004648870963137,287.3155822753906,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1655801087617874,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.305906132794917e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.23792691132985e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.799567487789318e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004648492904379,287.3154296875,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1654860079288482,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.305906132794917e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.23792691132985e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.799567487789318e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004648492904379,287.3154296875,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1654860079288482,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.305516141466796e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.799156396184117e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,7.237623503897339e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.799156396184117e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,0.0004648297908715,287.3153381347656,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1654307395219802,-0.0,-6.702559574023327e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.305290586780755e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.798919199965894e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.237448153318837e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.798919199965894e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,0.000464818556793,287.3152770996094,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1653942763805389,-0.0,-6.702234855993083e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,7.237081445055082e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.798422252060844e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004647949535865,287.3150939941406,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1653048992156982,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,7.237081445055082e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.798422252060844e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004647949535865,287.3150939941406,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1653048992156982,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.304629202233627e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.798222890822216e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.236933743115515e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.798222890822216e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004647854948416,287.3150329589844,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1652610749006271,-0.0,-6.701281307641693e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.304480045102535e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.79806573013775e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,7.236818055389449e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.79806573013775e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004647780733648,287.31494140625,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1652178168296814,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.304288687417284e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.236668898258358e-05,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.797864186111838e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0004647684982046,287.3147888183594,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1651329696178436,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.304288687417284e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.236668898258358e-05,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.797864186111838e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0004647684982046,287.3147888183594,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1651329696178436,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
