time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375540,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.304231207352132e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.79780379566364e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.236624514916912e-05,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.79780379566364e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0004647656169254,287.31463623046875,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1650502979755401,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.304231207352132e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.79780379566364e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.236624514916912e-05,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.79780379566364e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0004647656169254,287.31463623046875,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1650502979755401,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,7.236682722577825e-05,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.797883103601636e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004647694004233,287.3144836425781,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1649698913097381,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,7.236682722577825e-05,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.797883103601636e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004647694004233,287.3144836425781,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1649698913097381,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.304517152486368e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,7.236847159219906e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.798105020308868e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004647799069061,287.3143310546875,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1648917198181152,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.304517152486368e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,7.236847159219906e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.798105020308868e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004647799069061,287.3143310546875,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1648917198181152,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.30466703721322e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.798262908589096e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.236963574541733e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.798262908589096e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0004647873865906,287.31427001953125,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1648534685373306,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.304854029323906e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798459359444678e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.237109093694016e-05,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798459359444678e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004647967289201,287.314208984375,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1648157387971878,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.79895776254125e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.79895776254125e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.0004648203612305,287.3140563964844,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1647418737411499,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.79895776254125e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.79895776254125e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.0004648203612305,287.3140563964844,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1647418737411499,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.305926505476236e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.237942918436602e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.7995885880664e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004648502799682,287.3139343261719,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1646700799465179,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.305926505476236e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.237942918436602e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.7995885880664e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004648502799682,287.3139343261719,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1646700799465179,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.306399442721158e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.80008699116297e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,7.23831108189188e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.80008699116297e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,0.0004648739413823,287.3138427734375,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.164622500538826,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.30664682528004e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.800346742849796e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.238503167172894e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.800346742849796e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0004648862814065,287.31378173828125,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1646004021167755,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.307493746746331e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.239161641336977e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.801239502849056e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0004649285983759,287.31365966796875,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.164532795548439,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.307493746746331e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.239161641336977e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.801239502849056e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0004649285983759,287.31365966796875,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.164532795548439,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.801726264413446e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,7.23952180123888e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.801726264413446e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0004649517068173,287.3135986328125,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1644997596740722,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.802250860957427e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,7.239908882183954e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.802250860957427e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0004649765614885,287.31353759765625,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1644672155380249,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0004650307819247,287.3134155273437,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1644035726785659,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0004650307819247,287.3134155273437,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1644035726785659,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.050000000745058,9.310757741332054e-05,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.050000000745058,7.241700222948566e-05,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.050000000745058,0.0004650916380342,287.31329345703125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3090209960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1644282937049865,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.050000000745058,9.310757741332054e-05,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.050000000745058,7.241700222948566e-05,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.050000000745058,0.0004650916380342,287.31329345703125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3090209960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1644282937049865,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32061767578125,0.635215699672699,0.050000000745058,0.0408358685672283,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32061767578125,0.635215699672699,0.050000000745058,0.0430021360516548,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32061767578125,0.635215699672699,0.050000000745058,0.0317612290382385,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32061767578125,0.635215699672699,0.050000000745058,0.0430021360516548,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32061767578125,0.635215699672699,0.050000000745058,0.2039836049079895,287.3189392089844,291.1499938964844,287.5506896972656,286.8685607910156,293.98687744140625,295.7142639160156,287.4198608398437,1.0,0.1097284108400344,0.0116765415295958,0.0116765415295958,1.0,1.0,-0.4376103281974792,8.819789627523278e-07,0.4376094341278076,-0.13279490172863,0.0,0.0,0.0,10.113054275512695,60.0,911.6383666992188,-0.0,12.277663230895996,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.6315785050392151,0.050000000745058,0.035183023661375,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.6315785050392151,0.050000000745058,0.22595976293087,287.86444091796875,291.1499938964844,287.552734375,286.8656616210937,294.8847045898437,297.8417053222656,288.366943359375,1.0,0.121092639863491,0.0233530830591917,0.0233530830591917,1.0,1.0,-0.4819895923137665,3.7013985547673656e-06,0.4819858968257904,-0.1414732038974762,0.0,0.0,0.0,12.500619888305664,60.0,1888.33349609375,-0.0,16.680706024169922,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.5711475014686584,0.050000000745058,0.0456797629594802,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.5711475014686584,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.5711475014686584,0.050000000745058,0.0355287045240402,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.5711475014686584,0.050000000745058,0.0481029897928237,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.5711475014686584,0.050000000745058,0.2281798869371414,289.528564453125,291.1499938964844,287.56072998046875,286.8636779785156,294.8643493652344,297.8915100097656,289.8313903808594,1.0,0.140604019165039,0.0467061661183834,0.0467061661183834,1.0,1.0,-0.4867269098758697,4.025961607112549e-05,0.486686646938324,-0.142493188381195,0.0,0.0,0.0,20.01277542114257,60.0,1839.0628662109373,-0.0,23.19091796875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.5711475014686584,0.050000000745058,0.0456797629594802,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.5711475014686584,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.5711475014686584,0.050000000745058,0.0355287045240402,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.5711475014686584,0.050000000745058,0.0481029897928237,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.5711475014686584,0.050000000745058,0.2281798869371414,289.528564453125,291.1499938964844,287.56072998046875,286.8636779785156,294.8643493652344,297.8915100097656,289.8313903808594,1.0,0.140604019165039,0.0467061661183834,0.0467061661183834,1.0,1.0,-0.4867269098758697,4.025961607112549e-05,0.486686646938324,-0.142493188381195,0.0,0.0,0.0,20.01277542114257,60.0,1839.0628662109373,-0.0,23.19091796875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381164550781,0.5493729710578918,0.050000000745058,0.0458169914782047,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381164550781,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381164550781,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381164550781,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381164550781,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0922241210937,291.1499938964844,287.5666198730469,286.8645324707031,294.8523864746094,297.8683166503906,290.3526306152344,1.0,0.1490124762058258,0.0583827085793018,0.0583827085793018,1.0,1.0,-0.4881891906261444,0.0001148584124166,0.4880743324756622,-0.1427267640829086,0.0,0.0,0.0,23.68012046813965,60.0,1665.4288330078125,-0.0,26.345359802246094,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5325480699539185,0.050000000745058,0.0459484308958053,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5325480699539185,0.050000000745058,0.0483859106898307,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5325480699539185,0.050000000745058,0.0357376672327518,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5325480699539185,0.050000000745058,0.0483859106898307,297.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5325480699539185,0.050000000745058,0.2295219153165817,290.5911865234375,291.1499938964844,287.5736999511719,286.8665771484375,294.84246826171875,297.8505554199219,290.8282775878906,1.0,0.1565797477960586,0.2467061728239059,0.2467061728239059,0.9973310232162476,1.0,-0.4895899891853332,0.0326326265931129,0.4569573700428009,-0.1106482222676277,0.0,0.0,0.0,27.199546813964844,60.0,1497.18701171875,-0.0,29.378952026367188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5096155405044556,0.050000000745058,0.2307211458683014,291.4649963378906,291.1499938964844,287.59136962890625,286.8740539550781,294.2214660644531,297.8283996582031,291.6552429199219,1.0,0.1694012284278869,0.6233530640602112,0.6233530640602112,0.991993010044098,1.0,-0.4921482801437378,0.1856437623500824,0.3065045177936554,0.0411864593625068,0.0,0.0,0.0,33.64044570922852,60.0,1119.0706787109375,-0.0,34.94551467895508,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42510986328125,0.5096155405044556,0.050000000745058,0.2307211458683014,291.4649963378906,291.1499938964844,287.59136962890625,286.8740539550781,294.2214660644531,297.8283996582031,291.6552429199219,1.0,0.1694012284278869,0.6233530640602112,0.6233530640602112,0.991993010044098,1.0,-0.4921482801437378,0.1856437623500824,0.3065045177936554,0.0411864593625068,0.0,0.0,0.0,33.64044570922852,60.0,1119.0706787109375,-0.0,34.94551467895508,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.95770263671875,0.4954996407032013,0.050000000745058,0.0463924258947372,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.95770263671875,0.4954996407032013,0.050000000745058,0.0488534569740295,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.95770263671875,0.4954996407032013,0.050000000745058,0.0360829979181289,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95770263671875,0.4954996407032013,0.050000000745058,0.0488534569740295,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.95770263671875,0.4954996407032013,0.050000000745058,0.2317397743463516,291.9750061035156,291.1499938964844,287.6134338378906,286.88580322265625,293.39385986328125,297.8185729980469,292.0538330078125,1.0,0.1795568913221359,1.0,1.0,0.9866549968719482,1.0,-0.4943210780620575,0.2150381356477737,0.2792829573154449,0.0700735822319984,0.0,0.0,0.0,39.09865951538086,60.0,570.8314819335938,-0.0,39.74018478393555,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.95770263671875,0.4954996407032013,0.050000000745058,0.0463924258947372,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.95770263671875,0.4954996407032013,0.050000000745058,0.0488534569740295,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.95770263671875,0.4954996407032013,0.050000000745058,0.0360829979181289,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95770263671875,0.4954996407032013,0.050000000745058,0.0488534569740295,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.95770263671875,0.4954996407032013,0.050000000745058,0.2317397743463516,291.9750061035156,291.1499938964844,287.6134338378906,286.88580322265625,293.39385986328125,297.8185729980469,292.0538330078125,1.0,0.1795568913221359,1.0,1.0,0.9866549968719482,1.0,-0.4943210780620575,0.2150381356477737,0.2792829573154449,0.0700735822319984,0.0,0.0,0.0,39.09865951538086,60.0,570.8314819335938,-0.0,39.74018478393555,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878830313682556,0.050000000745058,0.0465236604213714,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878830313682556,0.050000000745058,0.0489916540682315,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878830313682556,0.050000000745058,0.0361850671470165,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878830313682556,0.050000000745058,0.0489916540682315,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878830313682556,0.050000000745058,0.2323953062295913,292.2148742675781,291.1499938964844,287.6329650878906,286.8974609375,293.3837280273437,297.8153076171875,292.2928466796875,1.0,0.1857824772596359,1.0,1.0,0.9878464341163636,1.0,-0.4957194924354553,0.215714231133461,0.2800052762031555,0.0705322548747062,0.0,0.0,0.0,42.60923385620117,60.0,429.3090515136719,-0.0,42.851375579833984,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.4858256578445434,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.4858256578445434,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.4858256578445434,0.050000000745058,0.0362141504883766,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.4858256578445434,0.050000000745058,0.049031026661396,297.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.4858256578445434,0.050000000745058,0.232582077383995,292.2897644042969,290.6499938964844,287.6395874023437,286.9015808105469,293.3867492675781,297.8147888183594,292.36553955078125,1.0,0.1875154674053192,1.0,1.0,0.9882227182388306,1.0,-0.4961179494857788,0.2158654928207397,0.2802524268627167,0.0706278830766677,0.0,0.0,0.0,43.60950469970703,48.0,399.9249572753906,-0.0,43.7409782409668,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.4835466742515564,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.4835466742515564,0.050000000745058,0.049075249582529,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.4835466742515564,0.050000000745058,0.0362468138337135,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.4835466742515564,0.050000000745058,0.049075249582529,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.4835466742515564,0.050000000745058,0.232791855931282,292.5676574707031,290.1499938964844,287.6695861816406,286.92108154296875,293.4015197753906,297.8148193359375,292.627197265625,1.0,0.1889581531286239,1.0,1.0,0.9897904396057128,1.0,-0.4965657591819763,0.215971753001213,0.2805940210819244,0.0708191692829132,0.0,0.0,0.0,44.73447036743164,36.0,301.88006591796875,-0.0,44.74306106567383,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.4835466742515564,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.4835466742515564,0.050000000745058,0.049075249582529,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.4835466742515564,0.050000000745058,0.0362468138337135,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.4835466742515564,0.050000000745058,0.049075249582529,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.4835466742515564,0.050000000745058,0.232791855931282,292.5676574707031,290.1499938964844,287.6695861816406,286.92108154296875,293.4015197753906,297.8148193359375,292.627197265625,1.0,0.1889581531286239,1.0,1.0,0.9897904396057128,1.0,-0.4965657591819763,0.215971753001213,0.2805940210819244,0.0708191692829132,0.0,0.0,0.0,44.73447036743164,36.0,301.88006591796875,-0.0,44.74306106567383,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
