time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847632050514221,0.050000000745058,0.0465805679559707,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847632050514221,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847632050514221,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847632050514221,0.050000000745058,0.0490515790879726,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847632050514221,0.050000000745058,0.2326795756816864,292.6817932128906,290.1499938964844,287.6859436035156,286.9320983886719,293.4100036621094,297.8158264160156,292.73370361328125,1.0,0.1877651065587997,1.0,1.0,0.9905742406845092,1.0,-0.4963263273239136,0.2158245891332626,0.2805017530918121,0.0708358064293861,0.0,0.0,0.0,44.134422302246094,36.0,263.1313781738281,-0.0,44.20823669433594,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718505859375,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718505859375,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718505859375,0.4872685670852661,0.050000000745058,0.036193698644638,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718505859375,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718505859375,0.4872685670852661,0.050000000745058,0.2324507534503936,292.78125,289.6499938964844,287.703125,286.9439697265625,293.4116516113281,297.8172912597656,292.826416015625,1.0,0.1854859739542007,1.0,1.0,0.9598140120506288,1.0,-0.4958382844924927,0.2160589843988418,0.279779314994812,0.0712979510426521,0.0,0.0,0.0,42.91061019897461,25.0,228.7417449951172,-0.0,43.11912536621094,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9038391113281,0.4933317601680755,0.050000000745058,0.0464284010231494,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9038391113281,0.4933317601680755,0.050000000745058,0.0488913431763649,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9038391113281,0.4933317601680755,0.050000000745058,0.0361109785735607,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9038391113281,0.4933317601680755,0.050000000745058,0.0488913431763649,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9038391113281,0.4933317601680755,0.050000000745058,0.2319194823503494,292.9112548828125,289.6499938964844,287.7318725585937,286.9642944335937,293.4057312011719,297.8202209472656,292.9467468261719,1.0,0.1802478730678558,1.0,1.0,0.9112905859947203,1.0,-0.4947050809860229,0.2165990024805069,0.2781060934066772,0.0722944736480712,0.0,0.0,0.0,40.06850051879883,25.0,180.5194854736328,-0.0,40.59785461425781,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340209960937,0.4954160749912262,0.050000000745058,0.0463937856256961,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340209960937,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340209960937,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340209960937,0.4954160749912262,0.050000000745058,0.0488548874855041,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340209960937,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9409484863281,289.1499938964844,287.7398986816406,286.97003173828125,293.40289306640625,297.82110595703125,292.9741516113281,1.0,0.178519606590271,1.0,1.0,0.8982934951782227,1.0,-0.4943362474441528,0.2167902886867523,0.2775459587574005,0.0726257041096687,0.0,0.0,0.0,39.14337539672852,25.0,168.93321228027344,-0.0,39.779579162597656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131225585937,0.5002254843711853,0.050000000745058,0.0463182851672172,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131225585937,0.5002254843711853,0.050000000745058,0.0487753860652446,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131225585937,0.5002254843711853,0.050000000745058,0.036025334149599,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131225585937,0.5002254843711853,0.050000000745058,0.0487753860652446,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131225585937,0.5002254843711853,0.050000000745058,0.2313694357872009,293.018798828125,289.1499938964844,287.76470947265625,286.988037109375,293.3899841308594,297.8238830566406,293.0457763671875,1.0,0.1749745011329651,1.0,1.0,0.85936039686203,1.0,-0.4935316741466522,0.2177462577819824,0.2757853865623474,0.0739259272813797,0.0,0.0,0.0,37.12618637084961,25.0,136.99183654785156,-0.0,37.9995346069336,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518798828125,0.502744734287262,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518798828125,0.502744734287262,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518798828125,0.502744734287262,0.050000000745058,0.0359965115785598,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518798828125,0.502744734287262,0.050000000745058,0.0487363599240779,297.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518798828125,0.502744734287262,0.050000000745058,0.2311843186616897,293.056884765625,288.6499938964844,287.7796325683594,286.9989624023437,293.3786315917969,297.8255310058594,293.08056640625,1.0,0.1731346845626831,1.0,1.0,0.8367729187011719,1.0,-0.4931367635726928,0.218547835946083,0.274588942527771,0.0749113783240318,0.0,0.0,0.0,36.13624572753906,25.0,119.9358139038086,-0.0,37.12808227539063,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278991699219,0.5090200304985046,0.050000000745058,0.0461960732936859,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278991699219,0.5090200304985046,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278991699219,0.5090200304985046,0.050000000745058,0.0359302796423435,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278991699219,0.5090200304985046,0.050000000745058,0.0486466884613037,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278991699219,0.5090200304985046,0.050000000745058,0.2307589501142501,293.13043212890625,288.1499938964844,287.822021484375,287.03045654296875,293.1256408691406,297.8300170898437,293.1382751464844,1.0,0.1688336879014969,1.0,1.0,0.674479067325592,1.0,-0.4922293424606323,0.2342464625835418,0.2579828798770904,0.0910156369209289,0.0,0.0,0.0,33.863807678222656,25.0,38.80632400512695,-0.0,35.13481140136719,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278991699219,0.5090200304985046,0.050000000745058,0.0461960732936859,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278991699219,0.5090200304985046,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278991699219,0.5090200304985046,0.050000000745058,0.0359302796423435,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278991699219,0.5090200304985046,0.050000000745058,0.0486466884613037,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278991699219,0.5090200304985046,0.050000000745058,0.2307589501142501,293.13043212890625,288.1499938964844,287.822021484375,287.03045654296875,293.1256408691406,297.8300170898437,293.1382751464844,1.0,0.1688336879014969,1.0,1.0,0.674479067325592,1.0,-0.4922293424606323,0.2342464625835418,0.2579828798770904,0.0910156369209289,0.0,0.0,0.0,33.863807678222656,25.0,38.80632400512695,-0.0,35.13481140136719,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0980529785156,0.5145171284675598,0.050000000745058,0.0461291298270225,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0980529785156,0.5145171284675598,0.050000000745058,0.0485761947929859,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0980529785156,0.5145171284675598,0.050000000745058,0.0358782112598419,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0980529785156,0.5145171284675598,0.050000000745058,0.0485761947929859,297.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0980529785156,0.5145171284675598,0.050000000745058,0.230424553155899,293.0930480957031,287.6499938964844,287.8667907714844,287.0642395019531,292.11981201171875,297.8339538574219,293.0526123046875,1.0,0.165395900607109,1.0,1.0,0.5121851563453674,1.0,-0.491515964269638,0.2907469272613525,0.2007690221071243,0.1476963609457016,0.0,0.0,0.0,32.08377456665039,25.0,-201.54150390625,-0.0,33.58525848388672,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0980529785156,0.5145171284675598,0.050000000745058,0.0461291298270225,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0980529785156,0.5145171284675598,0.050000000745058,0.0485761947929859,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0980529785156,0.5145171284675598,0.050000000745058,0.0358782112598419,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0980529785156,0.5145171284675598,0.050000000745058,0.0485761947929859,297.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0980529785156,0.5145171284675598,0.050000000745058,0.230424553155899,293.0930480957031,287.6499938964844,287.8667907714844,287.0642395019531,292.11981201171875,297.8339538574219,293.0526123046875,1.0,0.165395900607109,1.0,1.0,0.5121851563453674,1.0,-0.491515964269638,0.2907469272613525,0.2007690221071243,0.1476963609457016,0.0,0.0,0.0,32.08377456665039,25.0,-201.54150390625,-0.0,33.58525848388672,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.99072265625,0.54515141248703,0.050000000745058,0.0458472892642021,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99072265625,0.54515141248703,0.050000000745058,0.0482794046401977,297.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.99072265625,0.54515141248703,0.050000000745058,0.0356590040028095,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99072265625,0.54515141248703,0.050000000745058,0.0482794046401977,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.98443603515625,0.6351671814918518,0.1432794332504272,0.3449615240097046,292.973876953125,287.6499938964844,287.8899841308594,287.0819091796875,291.192138671875,297.8352355957031,292.88385009765625,1.0,0.1654903441667556,1.0,1.0,0.4310382306575775,1.0,-0.6273481845855713,0.4306186735630035,0.1967295408248901,0.2505556643009186,0.0,0.0,0.0,25.591508865356445,25.0,-454.46685791015625,-0.0,41.38814926147461,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6163024902344,0.695755660533905,0.050000000745058,0.0452421978116035,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.61627197265625,0.695755660533905,0.050000000745058,0.0476422123610973,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6163024902344,0.695755660533905,0.050000000745058,0.0351883769035339,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6162414550781,0.695755660533905,0.050000000745058,0.0476422123610973,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.505859375,0.9610104560852052,0.1447772234678268,0.5892919898033142,292.5025329589844,287.1499938964844,287.9136657714844,287.1000366210937,290.2094421386719,297.8121643066406,292.3269348144531,1.0,0.1710123121738433,1.0,1.0,0.344830572605133,1.0,-0.917490303516388,0.7162545919418335,0.2012357115745544,0.4802397191524505,0.0,0.0,0.0,12.364304542541504,25.0,-1071.9473876953125,-0.0,63.29706573486328,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.9523170590400696,0.1367383748292923,0.1176022440195083,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.619140625,0.6902798414230347,0.050000000745058,0.0476517006754875,297.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.619140625,0.6902798414230347,0.1338501423597335,0.0351953841745853,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.619140625,0.6902798414230347,0.050000000745058,0.0476517006754875,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958801269531,0.9207914471626282,0.1455026119947433,0.5379521250724792,291.4832458496094,287.1499938964844,287.951904296875,287.1295166015625,288.8908386230469,297.75323486328125,291.3178405761719,1.0,0.1756006479263305,1.0,1.0,0.2088405042886734,1.0,-0.9433193802833556,0.8597069382667542,0.0836124345660209,0.6183223128318787,0.0,0.0,0.0,12.929802894592283,25.0,-1531.6036376953125,-0.0,68.58831024169922,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.9637756943702698,0.1350122243165969,0.1215787306427955,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.351806640625,0.6904343366622925,0.050000000745058,0.0476513728499412,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2959899902344,0.8402409553527832,0.1343180537223816,0.0639932006597518,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.351806640625,0.6904343366622925,0.050000000745058,0.0476513728499412,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23345947265625,0.9039925932884216,0.1457722634077072,0.5116905570030212,291.2172546386719,286.6499938964844,287.9623107910156,287.1375732421875,288.6673889160156,297.73907470703125,291.0579528808594,1.0,0.1768184751272201,1.0,1.0,0.1724152863025665,1.0,-0.9511340856552124,0.8878574371337891,0.0632766038179397,0.6449102759361267,0.0,0.0,0.0,13.017606735229492,45.0,-1571.1077880859375,-0.0,70.11235809326172,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5774230957031,0.9663580060005188,0.1307774633169174,0.1195490211248397,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6024780273437,0.9147453904151917,0.1309891492128372,0.1086821034550666,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794982910156,0.9627581834793092,0.1314597725868225,0.0919635891914367,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7022705078125,0.6964901089668274,0.050000000745058,0.0476403683423996,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5995788574219,0.8800686001777649,0.1467378586530685,0.461618036031723,290.5705261230469,286.6499938964844,287.989013671875,287.15826416015625,288.0531005859375,297.70758056640625,290.4175109863281,1.0,0.1838595271110534,1.0,1.0,0.080097809433937,1.0,-0.9953877329826356,0.992073655128479,0.0033140599261969,0.7402614951133728,0.0,0.0,0.0,13.280585289001465,45.0,-1637.9547119140625,-0.0,78.74505615234375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.965720534324646,0.1277312189340591,0.1165584698319435,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0247497558594,0.9646371603012084,0.1284288018941879,0.122333824634552,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02374267578125,0.967294692993164,0.1284932792186737,0.091099739074707,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526428222656,0.9031712412834167,0.1239179596304893,0.1025329008698463,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0470275878906,0.8737778067588806,0.1475798189640045,0.441515564918518,290.012451171875,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.68267822265625,289.89068603515625,1.0,0.1921137869358062,1.0,1.0,0.0,1.0,-1.0488934516906738,1.048891544342041,1.972977315745084e-06,0.7867746949195862,0.0,0.0,0.0,13.698860168457031,65.0,-1535.7513427734375,-0.0,90.26558685302734,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548278808594,0.938008189201355,0.1237174272537231,0.1125072315335273,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3546447753906,0.9398396015167236,0.1243248134851455,0.119079403579235,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3546447753906,0.9403532147407532,0.124576598405838,0.0880773738026619,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3565673828125,0.9241647124290466,0.1186169385910034,0.1140253022313118,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585510253906,0.8858651518821716,0.1474980264902115,0.4807755947113037,289.3427429199219,286.1499938964844,288.0543212890625,287.20916748046875,288.05181884765625,297.6286926269531,289.2730712890625,1.0,0.2108837813138961,1.0,1.0,0.0,1.0,-1.164001226425171,1.1640000343322754,1.1784685511884163e-06,0.8774887323379517,0.0,0.0,0.0,15.683649063110352,65.0,-1147.7440185546875,-0.0,114.08103942871094,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367248535156,0.9293393492698668,0.1229698807001113,0.1117804646492004,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.23651123046875,0.9311314821243286,0.1235643327236175,0.1182941049337387,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2364501953125,0.9317978620529176,0.1238642409443855,0.0875324830412864,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384338378906,0.9147564172744752,0.1175599321722984,0.1129965186119079,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23760986328125,0.9300447106361388,0.1470027267932891,0.5594553351402283,289.2244567871094,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6123962402344,289.1625061035156,1.0,0.2158983647823333,1.0,1.0,0.0,1.0,-1.1881238222122192,1.1881226301193235,1.2217551557114348e-06,0.8988834619522095,0.0,0.0,0.0,16.261016845703125,85.0,-1066.261962890625,-0.0,128.52249145507812,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7604675292969,0.7755722403526306,0.119195207953453,0.1086858510971069,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7603454589844,0.777190089225769,0.1200518682599067,0.1151563450694084,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.7779607772827148,0.1203828752040863,0.0853024497628212,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76171875,0.7618682980537415,0.1127215027809143,0.1085209473967552,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567749023437,0.8224573731422424,0.1419176757335662,0.6468548774719238,288.7521667480469,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052795410156,288.7225646972656,1.0,0.2449817806482315,1.0,1.0,0.0,1.0,-1.2775896787643433,1.2775882482528689,1.3858470993000085e-06,0.971838116645813,0.0,0.0,0.0,27.881261825561523,73.0,-664.953857421875,-0.0,179.52061462402344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7604675292969,0.7755722403526306,0.119195207953453,0.1086858510971069,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7603454589844,0.777190089225769,0.1200518682599067,0.1151563450694084,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.7779607772827148,0.1203828752040863,0.0853024497628212,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76171875,0.7618682980537415,0.1127215027809143,0.1085209473967552,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567749023437,0.8224573731422424,0.1419176757335662,0.6468548774719238,288.7521667480469,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052795410156,288.7225646972656,1.0,0.2449817806482315,1.0,1.0,0.0,1.0,-1.2775896787643433,1.2775882482528689,1.3858470993000085e-06,0.971838116645813,0.0,0.0,0.0,27.881261825561523,73.0,-664.953857421875,-0.0,179.52061462402344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.7210098505020142,0.1174655109643936,0.1073664128780365,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.625732421875,0.722867488861084,0.1185915470123291,0.1139956712722778,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.7233989238739014,0.1188244521617889,0.0843956694006919,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268310546875,0.7075861692428589,0.1106986701488494,0.1068016737699508,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62322998046875,0.7611565589904785,0.1395961642265319,0.6368677020072937,288.619873046875,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4581604003906,288.5979919433594,1.0,0.2535750269889831,1.0,1.0,0.0,1.0,-1.2594703435897827,1.259468913078308,1.351636683466495e-06,0.9572193622589112,0.0,0.0,0.0,36.2773551940918,73.0,-497.4241943359375,-0.0,191.6664123535156,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5270080566406,0.6911424994468689,0.1160178855061531,0.1061700731515884,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6937549710273743,0.1174154803156852,0.112992875277996,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52685546875,0.6941190958023071,0.1175312921404838,0.083579272031784,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277709960937,0.6765368580818176,0.1090034246444702,0.1052870601415634,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5250549316406,0.731571614742279,0.1377953737974167,0.6287938952445984,288.5225524902344,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4194641113281,288.5062561035156,1.0,0.2595607340335846,1.0,1.0,0.0,1.0,-1.244338035583496,1.244336724281311,1.3234737252787454e-06,0.9449805021286012,0.0,0.0,0.0,42.27190017700195,61.0,-368.0714416503906,-0.0,199.3675231933593,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40362548828125,0.663000762462616,0.1139569506049156,0.1043265983462333,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6664748787879944,0.1158373951911926,0.1115291491150856,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6663575768470764,0.1157191842794418,0.0823334157466888,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.404052734375,0.6485072374343872,0.1064876988530159,0.1029050424695015,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.7040384411811829,0.1354065835475921,0.6176052689552307,288.4013366699219,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616638183594,288.39312744140625,1.0,0.2652321755886078,1.0,1.0,0.0,1.0,-1.222578525543213,1.2225772142410278,1.2836344467359595e-06,0.927346408367157,0.0,0.0,0.0,48.82352066040039,49.0,-191.2646484375,-0.0,205.76817321777344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40362548828125,0.663000762462616,0.1139569506049156,0.1043265983462333,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6664748787879944,0.1158373951911926,0.1115291491150856,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6663575768470764,0.1157191842794418,0.0823334157466888,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.404052734375,0.6485072374343872,0.1064876988530159,0.1029050424695015,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.7040384411811829,0.1354065835475921,0.6176052689552307,288.4013366699219,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616638183594,288.39312744140625,1.0,0.2652321755886078,1.0,1.0,0.0,1.0,-1.222578525543213,1.2225772142410278,1.2836344467359595e-06,0.927346408367157,0.0,0.0,0.0,48.82352066040039,49.0,-191.2646484375,-0.0,205.76817321777344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6570716500282288,0.1128174215555191,0.1031523719429969,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6613072752952576,0.1150925904512405,0.1106860339641571,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6607692837715149,0.11476331949234,0.0815588980913162,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.641960620880127,0.1049070432782173,0.1012487709522247,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6977347731590271,0.1341830343008041,0.6111530065536499,288.3468933105469,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3227233886719,288.3439025878906,1.0,0.2646687030792236,1.0,1.0,0.0,1.0,-1.2094913721084597,1.2094900608062744,1.260031012861873e-06,0.9167041778564452,0.0,0.0,0.0,49.7744026184082,37.0,-85.36731719970703,-0.0,203.32733154296875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6570716500282288,0.1128174215555191,0.1031523719429969,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6613072752952576,0.1150925904512405,0.1106860339641571,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6607692837715149,0.11476331949234,0.0815588980913162,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.641960620880127,0.1049070432782173,0.1012487709522247,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6977347731590271,0.1341830343008041,0.6111530065536499,288.3468933105469,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3227233886719,288.3439025878906,1.0,0.2646687030792236,1.0,1.0,0.0,1.0,-1.2094913721084597,1.2094900608062744,1.260031012861873e-06,0.9167041778564452,0.0,0.0,0.0,49.7744026184082,37.0,-85.36731719970703,-0.0,203.32733154296875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.664184033870697,0.1123443022370338,0.1024836227297782,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.669266402721405,0.1149498671293258,0.1103080287575721,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6683159470558167,0.1144288256764411,0.0811428353190422,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6475860476493835,0.1040030568838119,0.1001341342926025,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.7057785391807556,0.1337315738201141,0.6078187227249146,288.33416748046875,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3344421386719,1.0,0.259748250246048,1.0,1.0,0.0,1.0,-1.2023932933807373,1.2023919820785522,1.2473225297071622e-06,0.9108979105949402,0.0,0.0,0.0,46.8220100402832,25.0,-21.794227600097656,-0.0,194.92027282714844,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.664184033870697,0.1123443022370338,0.1024836227297782,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.669266402721405,0.1149498671293258,0.1103080287575721,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6683159470558167,0.1144288256764411,0.0811428353190422,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6475860476493835,0.1040030568838119,0.1001341342926025,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.7057785391807556,0.1337315738201141,0.6078187227249146,288.33416748046875,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3344421386719,1.0,0.259748250246048,1.0,1.0,0.0,1.0,-1.2023932933807373,1.2023919820785522,1.2473225297071622e-06,0.9108979105949402,0.0,0.0,0.0,46.8220100402832,25.0,-21.794227600097656,-0.0,194.92027282714844,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6830400824546814,0.1123315021395683,0.1021713837981224,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6890292763710022,0.1152248978614807,0.1102605760097503,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6876479983329773,0.1145256012678146,0.0809808447957038,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6642718315124512,0.1035725101828575,0.099406860768795,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.7246530055999756,0.1337825208902359,0.6065118312835693,288.3470458984375,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3493347167969,1.0,0.2517291009426117,1.0,1.0,0.0,1.0,-1.1993240118026731,1.1993227005004885,1.241821678377164e-06,0.9083480834960938,0.0,0.0,0.0,41.27108001708984,25.0,16.3289737701416,-0.0,182.59133911132807,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6830400824546814,0.1123315021395683,0.1021713837981224,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6890292763710022,0.1152248978614807,0.1102605760097503,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6876479983329773,0.1145256012678146,0.0809808447957038,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6642718315124512,0.1035725101828575,0.099406860768795,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.7246530055999756,0.1337825208902359,0.6065118312835693,288.3470458984375,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3493347167969,1.0,0.2517291009426117,1.0,1.0,0.0,1.0,-1.1993240118026731,1.1993227005004885,1.241821678377164e-06,0.9083480834960938,0.0,0.0,0.0,41.27108001708984,25.0,16.3289737701416,-0.0,182.59133911132807,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.6929048895835876,0.1124490275979042,0.1021533608436584,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.6992580890655518,0.1154753789305687,0.1103703826665878,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.6976801156997681,0.1146913468837738,0.081001840531826,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.6732228398323059,0.103486843407154,0.0991936400532722,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593444824219,0.7337754368782043,0.1339370459318161,0.6065824031829834,288.3597717285156,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3627624511719,1.0,0.2486479133367538,1.0,1.0,0.0,1.0,-1.199287176132202,1.199285864830017,1.2417232255756971e-06,0.908277690410614,0.0,0.0,0.0,38.88811874389648,25.0,29.114974975585938,-0.0,177.71722412109375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7021697163581848,0.1126254051923751,0.1022099703550338,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.7088192701339722,0.115780271589756,0.1105536520481109,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.7070629596710205,0.114913173019886,0.0810786038637161,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743591308594,0.681753933429718,0.1034649759531021,0.099063366651535,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.7424030303955078,0.1341509968042373,0.607032835483551,288.3754577636719,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.37896728515625,1.0,0.2459987103939056,1.0,1.0,0.0,1.0,-1.200050950050354,1.200049638748169,1.243046312993101e-06,0.9088582992553712,0.0,0.0,0.0,36.88865661621094,25.0,38.92523956298828,-0.0,173.87322998046875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7190669775009155,0.1131094172596931,0.1024819165468216,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7255815863609314,0.1165104359388351,0.1110762581229209,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7236815094947815,0.1154800951480865,0.081349954009056,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41168212890625,0.6981506943702698,0.1035656705498695,0.0989830866456031,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.41241455078125,0.7593517899513245,0.1347025632858276,0.6087077856063843,288.4130249023437,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.4172058105469,1.0,0.2418327033519745,1.0,1.0,0.0,1.0,-1.2032437324523926,1.2032424211502075,1.248655507879448e-06,0.9113679528236388,0.0,0.0,0.0,33.61305618286133,25.0,52.04312133789063,-0.0,168.15621948242188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7190669775009155,0.1131094172596931,0.1024819165468216,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7255815863609314,0.1165104359388351,0.1110762581229209,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7236815094947815,0.1154800951480865,0.081349954009056,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41168212890625,0.6981506943702698,0.1035656705498695,0.0989830866456031,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.41241455078125,0.7593517899513245,0.1347025632858276,0.6087077856063843,288.4130249023437,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.4172058105469,1.0,0.2418327033519745,1.0,1.0,0.0,1.0,-1.2032437324523926,1.2032424211502075,1.248655507879448e-06,0.9113679528236388,0.0,0.0,0.0,33.61305618286133,25.0,52.04312133789063,-0.0,168.15621948242188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
