time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7334088683128357,0.1137187033891677,0.1029070317745208,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7404312491416931,0.1173522993922233,0.1117471158504486,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7381781339645386,0.1161606013774871,0.0817325115203857,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.7130398154258728,0.1038050279021263,0.0990780368447303,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755985260009766,0.1353564858436584,0.6110615730285645,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.460205078125,1.0,0.238880917429924,1.0,1.0,0.0,1.0,-1.207957148551941,1.2079559564590454,1.2569976206577849e-06,0.9151103496551514,0.0,0.0,0.0,31.10624313354492,25.0,59.2410774230957,-0.0,164.44546508789062,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7334088683128357,0.1137187033891677,0.1029070317745208,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7404312491416931,0.1173522993922233,0.1117471158504486,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7381781339645386,0.1161606013774871,0.0817325115203857,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.7130398154258728,0.1038050279021263,0.0990780368447303,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755985260009766,0.1353564858436584,0.6110615730285645,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.460205078125,1.0,0.238880917429924,1.0,1.0,0.0,1.0,-1.207957148551941,1.2079559564590454,1.2569976206577849e-06,0.9151103496551514,0.0,0.0,0.0,31.10624313354492,25.0,59.2410774230957,-0.0,164.44546508789062,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455273270606995,0.1143559515476226,0.1033930033445358,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7532700300216675,0.1181924641132354,0.1124535053968429,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7506102323532104,0.1168518513441085,0.0821504071354866,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7244561910629272,0.1041094437241554,0.099273458123207,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894771695137024,0.1360049843788147,0.6135770082473755,288.4971008300781,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447509765625,288.5017395019531,1.0,0.2369932681322097,1.0,1.0,0.0,1.0,-1.2131437063217163,1.2131423950195312,1.2662325161727497e-06,0.91924387216568,0.0,0.0,0.0,29.322242736816406,25.0,62.516693115234375,-0.0,162.33767700195312,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7465460300445557,0.1144140735268592,0.1034386157989502,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.754353940486908,0.1182676777243614,0.1125179752707481,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516573071479797,0.1169141083955764,0.0821889713406562,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253725528717041,0.1041388362646102,0.0992942228913307,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7906269431114197,0.1360625028610229,0.6138057708740234,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.5054016113281,1.0,0.2368597388267517,1.0,1.0,0.0,1.0,-1.2136216163635254,1.2136203050613403,1.267086190637201e-06,0.9196252226829528,0.0,0.0,0.0,29.18645668029785,25.0,62.69246673583984,-0.0,162.2014923095703,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7587563395500183,0.1151723489165306,0.1040476411581039,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673521041870117,0.1192313134670257,0.1133572608232498,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641945481300354,0.1177161857485771,0.0826958641409874,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7360760569572449,0.1045400351285934,0.0995970219373703,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8040863871574402,0.13678939640522,0.6167566776275635,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355492860078811,1.0,1.0,0.0,1.0,-1.2198739051818848,1.2198725938796997,1.278293439099798e-06,0.9246199727058412,0.0,0.0,0.0,27.715829849243164,25.0,63.71702575683594,-0.0,161.04296875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7587563395500183,0.1151723489165306,0.1040476411581039,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673521041870117,0.1192313134670257,0.1133572608232498,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641945481300354,0.1177161857485771,0.0826958641409874,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7360760569572449,0.1045400351285934,0.0995970219373703,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8040863871574402,0.13678939640522,0.6167566776275635,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355492860078811,1.0,1.0,0.0,1.0,-1.2198739051818848,1.2198725938796997,1.278293439099798e-06,0.9246199727058412,0.0,0.0,0.0,27.715829849243164,25.0,63.71702575683594,-0.0,161.04296875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644826173782349,0.1155706271529197,0.1043755039572715,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.7734353542327881,0.1197259575128555,0.1137957125902175,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700538039207458,0.1181307062506675,0.0829635635018348,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409919500350952,0.1047606691718101,0.099774070084095,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.8100851774215698,0.1371543705463409,0.6182720065116882,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376708984375,288.57391357421875,1.0,0.2351087778806686,1.0,1.0,0.0,1.0,-1.2231463193893433,1.2231450080871582,1.2841882153225017e-06,0.9272375702857972,0.0,0.0,0.0,27.116884231567383,25.0,63.57691192626953,-0.0,160.78602600097656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.76994389295578,0.1159797757863998,0.1047164872288703,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792214751243591,0.1202269718050956,0.1142438352108001,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756237983703613,0.1185522451996803,0.0832387953996658,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456560134887695,0.1049924567341804,0.0999653115868568,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.815473198890686,0.1375178396701812,0.6197983026504517,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357177734375,288.5964050292969,1.0,0.2347863763570785,1.0,1.0,0.0,1.0,-1.2264856100082395,1.226484298706055,1.290223508476629e-06,0.9299105405807496,0.0,0.0,0.0,26.59347915649414,25.0,63.10209274291992,-0.0,160.70474243164062,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7800496220588684,0.1168265715241432,0.105432391166687,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898760437965393,0.1212434023618698,0.1151627227663993,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858738303184509,0.1194123029708862,0.0838076174259185,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542718052864075,0.1054850071668624,0.1003841161727905,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248960375785828,0.1382350325584411,0.6228508353233337,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344362139701843,1.0,1.0,0.0,1.0,-1.233297348022461,1.233296036720276,1.3025985481363025e-06,0.9353691339492798,0.0,0.0,0.0,25.736846923828125,25.0,61.34771347045898,-0.0,160.9779510498047,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7800496220588684,0.1168265715241432,0.105432391166687,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898760437965393,0.1212434023618698,0.1151627227663993,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858738303184509,0.1194123029708862,0.0838076174259185,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542718052864075,0.1054850071668624,0.1003841161727905,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248960375785828,0.1382350325584411,0.6228508353233337,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344362139701843,1.0,1.0,0.0,1.0,-1.233297348022461,1.233296036720276,1.3025985481363025e-06,0.9353691339492798,0.0,0.0,0.0,25.736846923828125,25.0,61.34771347045898,-0.0,160.9779510498047,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890603542327881,0.117706224322319,0.1061868369579315,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.799305260181427,0.1222721710801124,0.1161032319068908,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949398756027222,0.120290070772171,0.0843957439064979,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.761969268321991,0.1060110852122306,0.1008441150188446,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8329523205757141,0.1389330774545669,0.6258637309074402,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2344007045030594,1.0,1.0,0.0,1.0,-1.2402064800262451,1.24020516872406,1.315237227572652e-06,0.9409134984016418,0.0,0.0,0.0,25.086225509643555,25.0,58.74478912353516,-0.0,161.71534729003906,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890603542327881,0.117706224322319,0.1061868369579315,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.799305260181427,0.1222721710801124,0.1161032319068908,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949398756027222,0.120290070772171,0.0843957439064979,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.761969268321991,0.1060110852122306,0.1008441150188446,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8329523205757141,0.1389330774545669,0.6258637309074402,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2344007045030594,1.0,1.0,0.0,1.0,-1.2402064800262451,1.24020516872406,1.315237227572652e-06,0.9409134984016418,0.0,0.0,0.0,25.086225509643555,25.0,58.74478912353516,-0.0,161.71534729003906,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970360517501831,0.1186166480183601,0.1069748252630233,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075633645057678,0.1233083009719848,0.1170579120516777,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028942346572876,0.1211821585893631,0.084998995065689,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687972784042358,0.1065638437867164,0.1013374999165535,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399160504341125,0.1396066695451736,0.6288018822669983,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2346038371324539,1.0,1.0,0.0,1.0,-1.2471414804458618,1.2471401691436768,1.328008124801272e-06,0.9464825391769408,0.0,0.0,0.0,24.59548759460449,25.0,56.03195571899414,-0.0,162.80491638183594,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970360517501831,0.1186166480183601,0.1069748252630233,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075633645057678,0.1233083009719848,0.1170579120516777,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028942346572876,0.1211821585893631,0.084998995065689,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687972784042358,0.1065638437867164,0.1013374999165535,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399160504341125,0.1396066695451736,0.6288018822669983,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2346038371324539,1.0,1.0,0.0,1.0,-1.2471414804458618,1.2471401691436768,1.328008124801272e-06,0.9464825391769408,0.0,0.0,0.0,24.59548759460449,25.0,56.03195571899414,-0.0,162.80491638183594,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8041070699691772,0.1195568740367889,0.1077947691082954,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.814551055431366,0.1243498548865318,0.1180227398872375,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098019361495972,0.1220863237977027,0.0856145173311233,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748430371284485,0.1071369126439094,0.1018560752272605,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459669947624207,0.1402537226676941,0.6316449046134949,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349848747253418,1.0,1.0,0.0,1.0,-1.254057765007019,1.254056453704834,1.3408262020675463e-06,0.9520363211631776,0.0,0.0,0.0,24.22700309753418,25.0,54.25665664672852,-0.0,164.15853881835938,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8041070699691772,0.1195568740367889,0.1077947691082954,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.814551055431366,0.1243498548865318,0.1180227398872375,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098019361495972,0.1220863237977027,0.0856145173311233,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748430371284485,0.1071369126439094,0.1018560752272605,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459669947624207,0.1402537226676941,0.6316449046134949,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349848747253418,1.0,1.0,0.0,1.0,-1.254057765007019,1.254056453704834,1.3408262020675463e-06,0.9520363211631776,0.0,0.0,0.0,24.22700309753418,25.0,54.25665664672852,-0.0,164.15853881835938,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073298931121826,0.1200372949242591,0.1082155555486679,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176549673080444,0.1248727962374687,0.1185085624456405,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.812844455242157,0.122542917728424,0.0859264656901359,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7776041626930237,0.1074309423565864,0.1021237522363662,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486922383308411,0.1405673921108245,0.6330286860466003,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.2352280616760254,1.0,1.0,0.0,1.0,-1.2575029134750366,1.2575016021728516,1.347241664007015e-06,0.9548027515411376,0.0,0.0,0.0,24.0796127319336,25.0,53.640960693359375,-0.0,164.91458129882812,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8103184700012207,0.1205244213342666,0.1086431369185447,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205620050430298,0.1253973543643951,0.118996649980545,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156730532646179,0.1230026185512542,0.0862411558628082,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7802181839942932,0.1077317968010902,0.1023976802825927,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512448072433472,0.14087475836277,0.6343875527381897,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208557128906,288.79888916015625,1.0,0.2354997843503952,1.0,1.0,0.0,1.0,-1.2609397172927856,1.260938286781311,1.3536620144805056e-06,0.9575626850128174,0.0,0.0,0.0,23.952253341674805,25.0,53.156646728515625,-0.0,165.71437072753906,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157493472099304,0.1215187832713127,0.1095181107521057,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259221315383911,0.1264519542455673,0.1199796646833419,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208394646644592,0.1239306554198265,0.086878128349781,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850937843322754,0.1083574295043945,0.1029694303870201,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8559096455574036,0.141471654176712,0.6370325684547424,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361133098602295,1.0,1.0,0.0,1.0,-1.2677958011627195,1.267794489860535,1.366531591884268e-06,0.963069498538971,0.0,0.0,0.0,23.74640274047852,25.0,52.47644805908203,-0.0,167.42474365234375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157493472099304,0.1215187832713127,0.1095181107521057,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259221315383911,0.1264519542455673,0.1199796646833419,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208394646644592,0.1239306554198265,0.086878128349781,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850937843322754,0.1083574295043945,0.1029694303870201,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8559096455574036,0.141471654176712,0.6370325684547424,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361133098602295,1.0,1.0,0.0,1.0,-1.2677958011627195,1.267794489860535,1.366531591884268e-06,0.963069498538971,0.0,0.0,0.0,23.74640274047852,25.0,52.47644805908203,-0.0,167.42474365234375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206532001495361,0.1225399300456047,0.1104192212224006,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308247327804565,0.1275150775909423,0.1209724023938179,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255142569541931,0.1248697638511657,0.0875244140625,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895830869674683,0.1090114638209343,0.1035711243748664,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600780367851257,0.1420464217662811,0.6395854353904724,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2368013262748718,1.0,1.0,0.0,1.0,-1.2746316194534302,1.2746301889419556,1.379445393467904e-06,0.9685620665550232,0.0,0.0,0.0,23.592607498168945,25.0,52.06271362304688,-0.0,169.25714111328125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206532001495361,0.1225399300456047,0.1104192212224006,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308247327804565,0.1275150775909423,0.1209724023938179,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255142569541931,0.1248697638511657,0.0875244140625,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895830869674683,0.1090114638209343,0.1035711243748664,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600780367851257,0.1420464217662811,0.6395854353904724,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2368013262748718,1.0,1.0,0.0,1.0,-1.2746316194534302,1.2746301889419556,1.379445393467904e-06,0.9685620665550232,0.0,0.0,0.0,23.592607498168945,25.0,52.06271362304688,-0.0,169.25714111328125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8252015709877014,0.1235845908522605,0.1113438084721565,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8354064226150513,0.1285880655050277,0.1219756603240966,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298457860946655,0.125820055603981,0.0881795659661293,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937774658203125,0.1096916869282722,0.1041993424296379,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638537526130676,0.1426014155149459,0.64205402135849,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375449985265731,1.0,1.0,0.0,1.0,-1.281449556350708,1.2814481258392334,1.3924085351391111e-06,0.974043309688568,0.0,0.0,0.0,23.47781562805176,25.0,51.8128776550293,-0.0,171.18568420410156,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8252015709877014,0.1235845908522605,0.1113438084721565,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8354064226150513,0.1285880655050277,0.1219756603240966,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298457860946655,0.125820055603981,0.0881795659661293,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937774658203125,0.1096916869282722,0.1041993424296379,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638537526130676,0.1426014155149459,0.64205402135849,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375449985265731,1.0,1.0,0.0,1.0,-1.281449556350708,1.2814481258392334,1.3924085351391111e-06,0.974043309688568,0.0,0.0,0.0,23.47781562805176,25.0,51.8128776550293,-0.0,171.18568420410156,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295133709907532,0.1246499493718147,0.1122885197401046,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397702574729919,0.1296722143888473,0.1229902505874633,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339442610740662,0.1267821192741394,0.0888436362147331,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977616786956787,0.1103982776403427,0.1048535481095314,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673278093338013,0.1431388109922409,0.6444466710090637,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383304387331009,1.0,1.0,0.0,1.0,-1.2882559299468994,1.2882544994354248,1.4054338635105523e-06,0.9795193672180176,0.0,0.0,0.0,23.391950607299805,25.0,51.66282272338867,-0.0,173.19163513183594,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295133709907532,0.1246499493718147,0.1122885197401046,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397702574729919,0.1296722143888473,0.1229902505874633,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339442610740662,0.1267821192741394,0.0888436362147331,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977616786956787,0.1103982776403427,0.1048535481095314,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673278093338013,0.1431388109922409,0.6444466710090637,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383304387331009,1.0,1.0,0.0,1.0,-1.2882559299468994,1.2882544994354248,1.4054338635105523e-06,0.9795193672180176,0.0,0.0,0.0,23.391950607299805,25.0,51.66282272338867,-0.0,173.19163513183594,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.831610381603241,0.1251900196075439,0.1127678677439689,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418968915939331,0.13021881878376,0.1235020384192466,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359339833259583,0.1272677630186081,0.0891790762543678,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.799698531627655,0.1107615008950233,0.1051903292536735,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689770102500916,0.1434015184640884,0.6456168293952942,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387354224920272,1.0,1.0,0.0,1.0,-1.2916572093963623,1.2916557788848877,1.41197460834519e-06,0.982257604598999,0.0,0.0,0.0,23.35731315612793,25.0,51.61186218261719,-0.0,174.21914672851562,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336808681488037,0.1257349401712417,0.1132517531514167,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439980745315552,0.1307686418294906,0.1240169778466224,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8378959894180298,0.127756655216217,0.0895168632268905,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8016090989112854,0.1111316606402397,0.105533629655838,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705791234970093,0.1436604857444763,0.6467705965042114,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.239147201180458,1.0,1.0,0.0,1.0,-1.2950587272644043,1.2950572967529297,1.4185371810526703e-06,0.9849974513053894,0.0,0.0,0.0,23.327125549316406,25.0,51.57225036621094,-0.0,175.26124572753906,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377758860588074,0.1268393546342849,0.1142329648137092,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.84815514087677,0.1318784058094024,0.1250566095113754,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417688608169556,0.128744438290596,0.0901996120810508,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053862452507019,0.1118954718112945,0.1062421724200248,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736736178398132,0.144167959690094,0.6490317583084106,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399880439043045,1.0,1.0,0.0,1.0,-1.3018687963485718,1.3018673658370972,1.4317405430119834e-06,0.9904872179031372,0.0,0.0,0.0,23.277332305908203,25.0,51.51741409301758,-0.0,177.38558959960938,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377758860588074,0.1268393546342849,0.1142329648137092,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.84815514087677,0.1318784058094024,0.1250566095113754,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417688608169556,0.128744438290596,0.0901996120810508,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053862452507019,0.1118954718112945,0.1062421724200248,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736736178398132,0.144167959690094,0.6490317583084106,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399880439043045,1.0,1.0,0.0,1.0,-1.3018687963485718,1.3018673658370972,1.4317405430119834e-06,0.9904872179031372,0.0,0.0,0.0,23.277332305908203,25.0,51.51741409301758,-0.0,177.38558959960938,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418527245521545,0.1279633492231369,0.1152320429682731,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522908687591553,0.1330024451017379,0.1261098682880401,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.845614492893219,0.1297462582588195,0.0908922925591468,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809089720249176,0.1126899495720863,0.1069802120327949,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766627311706543,0.144662544131279,0.6512354612350464,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408478409051895,1.0,1.0,0.0,1.0,-1.3086950778961182,1.3086936473846436,1.4450628214035532e-06,0.9959965348243712,0.0,0.0,0.0,23.238189697265625,25.0,51.4840087890625,-0.0,179.55856323242188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418527245521545,0.1279633492231369,0.1152320429682731,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522908687591553,0.1330024451017379,0.1261098682880401,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.845614492893219,0.1297462582588195,0.0908922925591468,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809089720249176,0.1126899495720863,0.1069802120327949,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766627311706543,0.144662544131279,0.6512354612350464,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408478409051895,1.0,1.0,0.0,1.0,-1.3086950778961182,1.3086936473846436,1.4450628214035532e-06,0.9959965348243712,0.0,0.0,0.0,23.238189697265625,25.0,51.4840087890625,-0.0,179.55856323242188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.845951497554779,0.1291072517633438,0.1162491589784622,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564421534538269,0.1341416090726852,0.1271774768829345,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494712710380554,0.1307628452777862,0.0915953367948532,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812710702419281,0.1135148778557777,0.1077473908662796,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879584789276123,0.1451453864574432,0.6533862948417664,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417230159044265,1.0,1.0,0.0,1.0,-1.3155442476272583,1.3155428171157837,1.4585182270820951e-06,1.0015312433242798,0.0,0.0,0.0,23.206588745117188,25.0,51.46345901489258,-0.0,181.7760772705078,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.845951497554779,0.1291072517633438,0.1162491589784622,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564421534538269,0.1341416090726852,0.1271774768829345,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494712710380554,0.1307628452777862,0.0915953367948532,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812710702419281,0.1135148778557777,0.1077473908662796,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879584789276123,0.1451453864574432,0.6533862948417664,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417230159044265,1.0,1.0,0.0,1.0,-1.3155442476272583,1.3155428171157837,1.4585182270820951e-06,1.0015312433242798,0.0,0.0,0.0,23.206588745117188,25.0,51.46345901489258,-0.0,181.7760772705078,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.850104033946991,0.1302712112665176,0.1172843500971794,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606381416320801,0.135296493768692,0.1282599419355392,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533697724342346,0.131794735789299,0.0923090651631355,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162997364997864,0.1143689677119255,0.1085426807403564,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824716806411743,0.1456177234649658,0.6554893255233765,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426109760999679,1.0,1.0,0.0,1.0,-1.3224221467971802,1.3224207162857056,1.472119834033947e-06,1.0070961713790894,0.0,0.0,0.0,23.18014907836914,25.0,51.45050811767578,-0.0,184.0353240966797,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
