time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.850104033946991,0.1302712112665176,0.1172843500971794,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606381416320801,0.135296493768692,0.1282599419355392,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533697724342346,0.131794735789299,0.0923090651631355,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162997364997864,0.1143689677119255,0.1085426807403564,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824716806411743,0.1456177234649658,0.6554893255233765,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426109760999679,1.0,1.0,0.0,1.0,-1.3224221467971802,1.3224207162857056,1.472119834033947e-06,1.0070961713790894,0.0,0.0,0.0,23.18014907836914,25.0,51.45050811767578,-0.0,184.0353240966797,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8522079586982727,0.1308609098196029,0.1178088709712028,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.862759530544281,0.1358800679445266,0.128806933760643,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553419709205627,0.1323166936635971,0.0926701053977012,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180938959121704,0.1148062944412231,0.1089503392577171,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8839092254638672,0.1458503305912017,0.6565244197845459,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164306640625,289.1517639160156,1.0,0.2430592775344848,1.0,1.0,0.0,1.0,-1.3258737325668335,1.3258721828460691,1.4789794704483938e-06,1.009891390800476,0.0,0.0,0.0,23.168357849121094,25.0,51.44594192504883,-0.0,185.1802520751953,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543339967727661,0.1314557045698166,0.1183379590511322,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8649000525474548,0.1364677548408508,0.1293577998876571,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573331236839294,0.1328426748514175,0.0930339395999908,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198931813240051,0.1152499988675117,0.1093641370534896,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8853471875190735,0.1460808366537094,0.6575497984886169,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.1702575683594,1.0,0.2435101717710495,1.0,1.0,0.0,1.0,-1.3293344974517822,1.329332947731018,1.4858801478112582e-06,1.0126959085464478,0.0,0.0,0.0,23.157245635986328,25.0,51.442230224609375,-0.0,186.33514404296875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.858662486076355,0.132660686969757,0.1194098964333534,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692482709884644,0.1376563608646392,0.1304716616868972,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613821864128113,0.1339069753885269,0.0937701389193534,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235231041908264,0.1161564141511917,0.1102097108960151,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882347941398621,0.1465361416339874,0.6595739722251892,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444193810224533,1.0,1.0,0.0,1.0,-1.3362869024276731,1.3362853527069092,1.4998120150266914e-06,1.0183347463607788,0.0,0.0,0.0,23.136430740356445,25.0,51.43666076660156,-0.0,188.67477416992188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.858662486076355,0.132660686969757,0.1194098964333534,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692482709884644,0.1376563608646392,0.1304716616868972,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613821864128113,0.1339069753885269,0.0937701389193534,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235231041908264,0.1161564141511917,0.1102097108960151,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882347941398621,0.1465361416339874,0.6595739722251892,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444193810224533,1.0,1.0,0.0,1.0,-1.3362869024276731,1.3362853527069092,1.4998120150266914e-06,1.0183347463607788,0.0,0.0,0.0,23.136430740356445,25.0,51.43666076660156,-0.0,188.67477416992188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8631085157394409,0.1338865458965301,0.1205004826188087,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8737035393714905,0.1388646513223648,0.1316035240888595,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655362129211426,0.1349882930517196,0.0945180878043174,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272233009338379,0.1170891374349594,0.1110798716545105,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911547064781189,0.1469845622777938,0.6615660190582275,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453382462263107,1.0,1.0,0.0,1.0,-1.3432883024215698,1.3432868719100952,1.5139346487558214e-06,1.0240190029144287,0.0,0.0,0.0,23.116567611694336,25.0,51.432865142822266,-0.0,191.0553131103516,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8631085157394409,0.1338865458965301,0.1205004826188087,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8737035393714905,0.1388646513223648,0.1316035240888595,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655362129211426,0.1349882930517196,0.0945180878043174,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272233009338379,0.1170891374349594,0.1110798716545105,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911547064781189,0.1469845622777938,0.6615660190582275,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453382462263107,1.0,1.0,0.0,1.0,-1.3432883024215698,1.3432868719100952,1.5139346487558214e-06,1.0240190029144287,0.0,0.0,0.0,23.116567611694336,25.0,51.432865142822266,-0.0,191.0553131103516,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676882386207581,0.1351335793733596,0.121609941124916,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782843351364136,0.140094593167305,0.1327553689479828,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698116540908813,0.1360871493816375,0.0952781438827514,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310249447822571,0.1180491223931312,0.111975573003292,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941246271133423,0.1474270224571228,0.6635299324989319,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217102050781,289.2811279296875,1.0,0.2462667822837829,1.0,1.0,0.0,1.0,-1.350347876548767,1.3503464460372925,1.528267716821574e-06,1.0297552347183228,0.0,0.0,0.0,23.096769332885746,25.0,51.43027877807617,-0.0,193.47848510742188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676882386207581,0.1351335793733596,0.121609941124916,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782843351364136,0.140094593167305,0.1327553689479828,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698116540908813,0.1360871493816375,0.0952781438827514,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310249447822571,0.1180491223931312,0.111975573003292,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941246271133423,0.1474270224571228,0.6635299324989319,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217102050781,289.2811279296875,1.0,0.2462667822837829,1.0,1.0,0.0,1.0,-1.350347876548767,1.3503464460372925,1.528267716821574e-06,1.0297552347183228,0.0,0.0,0.0,23.096769332885746,25.0,51.43027877807617,-0.0,193.47848510742188,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8724104166030884,0.1364013999700546,0.1227379664778709,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8830000162124634,0.1413466930389404,0.1339278668165207,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742183446884155,0.1372036337852478,0.0960503593087196,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349502086639404,0.1190360188484191,0.1128966212272644,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971567153930664,0.1478644758462906,0.6654700040817261,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472050786018371,1.0,1.0,0.0,1.0,-1.357470989227295,1.3574694395065308,1.5428233837155858e-06,1.0355466604232788,0.0,0.0,0.0,23.076526641845703,25.0,51.42850112915039,-0.0,195.9457092285156,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8724104166030884,0.1364013999700546,0.1227379664778709,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8830000162124634,0.1413466930389404,0.1339278668165207,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742183446884155,0.1372036337852478,0.0960503593087196,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349502086639404,0.1190360188484191,0.1128966212272644,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971567153930664,0.1478644758462906,0.6654700040817261,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472050786018371,1.0,1.0,0.0,1.0,-1.357470989227295,1.3574694395065308,1.5428233837155858e-06,1.0355466604232788,0.0,0.0,0.0,23.076526641845703,25.0,51.42850112915039,-0.0,195.9457092285156,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748273253440857,0.1370433717966079,0.1233091875910759,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8854108452796936,0.1419815421104431,0.1345223486423492,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764735460281372,0.1377688348293304,0.096441276371479,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.8369662165641785,0.1195399686694145,0.1133670359849929,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.898698627948761,0.1480814665555954,0.666431725025177,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365783691406,1.0,0.2476781159639358,1.0,1.0,0.0,1.0,-1.3610587120056152,1.361057162284851,1.5501902907999463e-06,1.0384645462036133,0.0,0.0,0.0,23.06616973876953,25.0,51.42787551879883,-0.0,197.19677734375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772813081741333,0.1376904249191284,0.1238849461078643,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878569006919861,0.142622023820877,0.1351221054792404,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787635564804077,0.1383385062217712,0.0968352779746055,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8390196561813354,0.1200505271553993,0.1138436943292617,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002588987350464,0.1482974886894226,0.6673887372016907,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481537014245987,1.0,1.0,0.0,1.0,-1.36466383934021,1.3646622896194458,1.557616542413598e-06,1.0413968563079834,0.0,0.0,0.0,23.05561828613281,25.0,51.427345275878906,-0.0,198.45950317382807,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8823012709617615,0.138999804854393,0.1250501424074173,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928552865982056,0.1439202725887298,0.1363378018140792,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8834496736526489,0.139491468667984,0.0976327061653137,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432467579841614,0.1210916489362716,0.1148158833384513,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034401774406432,0.1487268954515457,0.6692900061607361,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2491128295660019,1.0,1.0,0.0,1.0,-1.371928572654724,1.37192702293396,1.5726528772574966e-06,1.0473062992095947,0.0,0.0,0.0,23.033920288085938,25.0,51.42655944824219,-0.0,201.0210723876953,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8823012709617615,0.138999804854393,0.1250501424074173,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928552865982056,0.1439202725887298,0.1363378018140792,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8834496736526489,0.139491468667984,0.0976327061653137,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432467579841614,0.1210916489362716,0.1148158833384513,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034401774406432,0.1487268954515457,0.6692900061607361,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2491128295660019,1.0,1.0,0.0,1.0,-1.371928572654724,1.37192702293396,1.5726528772574966e-06,1.0473062992095947,0.0,0.0,0.0,23.033920288085938,25.0,51.42655944824219,-0.0,201.0210723876953,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874714374542236,0.1403296738862991,0.1262336671352386,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979964852333069,0.1452420949935913,0.1375756114721298,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882796168327332,0.1406630724668502,0.0984430015087127,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.847646176815033,0.1221596673130989,0.1158134415745735,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067963361740112,0.1491532623767852,0.6711763739585876,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500830590724945,1.0,1.0,0.0,1.0,-1.37926983833313,1.3792682886123655,1.5879438706178917e-06,1.0532773733139038,0.0,0.0,0.0,23.01139068603516,25.0,51.42606735229492,-0.0,203.63287353515625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874714374542236,0.1403296738862991,0.1262336671352386,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979964852333069,0.1452420949935913,0.1375756114721298,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882796168327332,0.1406630724668502,0.0984430015087127,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.847646176815033,0.1221596673130989,0.1158134415745735,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067963361740112,0.1491532623767852,0.6711763739585876,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500830590724945,1.0,1.0,0.0,1.0,-1.37926983833313,1.3792682886123655,1.5879438706178917e-06,1.0532773733139038,0.0,0.0,0.0,23.01139068603516,25.0,51.42606735229492,-0.0,203.63287353515625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927893042564392,0.1416792869567871,0.1274348348379135,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9032794833183287,0.1465871632099151,0.1388352066278457,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932530283927917,0.1418530344963073,0.0992660075426101,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8522278666496277,0.123253732919693,0.1168355643749237,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910362720489502,0.149577260017395,0.6730508208274841,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510646283626556,1.0,1.0,0.0,1.0,-1.3866889476776123,1.3866872787475586,1.6034942973419677e-06,1.059309720993042,0.0,0.0,0.0,22.988006591796875,25.0,51.42575073242188,-0.0,206.2962188720703,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927893042564392,0.1416792869567871,0.1274348348379135,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9032794833183287,0.1465871632099151,0.1388352066278457,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932530283927917,0.1418530344963073,0.0992660075426101,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8522278666496277,0.123253732919693,0.1168355643749237,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910362720489502,0.149577260017395,0.6730508208274841,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510646283626556,1.0,1.0,0.0,1.0,-1.3866889476776123,1.3866872787475586,1.6034942973419677e-06,1.059309720993042,0.0,0.0,0.0,22.988006591796875,25.0,51.42575073242188,-0.0,206.2962188720703,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982536792755127,0.14304880797863,0.1286537945270538,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089173674583436,0.1479560881853103,0.1401171535253524,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983708620071411,0.143061876296997,0.1001020520925521,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8570030331611633,0.1243741288781166,0.1178825050592422,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141279458999634,0.1499993950128555,0.6749157309532166,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23602294921875,289.5028686523437,1.0,0.2520581483840942,1.0,1.0,0.0,1.0,-1.3941901922225952,1.3941885232925415,1.6193154124266584e-06,1.0654056072235107,0.0,0.0,0.0,22.96377754211425,25.0,51.425594329833984,-0.0,209.01368713378903,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982536792755127,0.14304880797863,0.1286537945270538,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089173674583436,0.1479560881853103,0.1401171535253524,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983708620071411,0.143061876296997,0.1001020520925521,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8570030331611633,0.1243741288781166,0.1178825050592422,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141279458999634,0.1499993950128555,0.6749157309532166,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23602294921875,289.5028686523437,1.0,0.2520581483840942,1.0,1.0,0.0,1.0,-1.3941901922225952,1.3941885232925415,1.6193154124266584e-06,1.0654056072235107,0.0,0.0,0.0,22.96377754211425,25.0,51.425594329833984,-0.0,209.01368713378903,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010393023490906,0.1437407881021499,0.1292697191238403,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9119057059288024,0.1486493498086929,0.140766367316246,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009831547737122,0.1436732560396194,0.1005248874425888,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51708984375,0.8594651222229004,0.1249439120292663,0.1184150055050849,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160813093185424,0.1502099484205246,0.6758453845977783,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525594234466553,1.0,1.0,0.0,1.0,-1.397971749305725,1.3979700803756714,1.6273285154966288e-06,1.0684771537780762,0.0,0.0,0.0,22.95134925842285,25.0,51.42555236816406,-0.0,210.3930511474609,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038683176040648,0.1444376409053802,0.1298899948596954,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149925708770752,0.1493485867977142,0.1414211988449096,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036362171173096,0.1442893892526626,0.1009510084986686,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355834960937,0.8619784116744995,0.1255201548337936,0.118953600525856,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180800318717957,0.1504202336072921,0.6767735481262207,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.253063827753067,1.0,1.0,0.0,1.0,-1.401774764060974,1.4017730951309204,1.6354119907191489e-06,1.071564793586731,0.0,0.0,0.0,22.93871307373047,25.0,51.42553329467773,-0.0,211.78665161132807,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098911881446838,0.1458454430103302,0.1311431229114532,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214179515838624,0.1507646143436432,0.1427473127841949,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092749357223512,0.1455355584621429,0.1018128618597984,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671600222587585,0.1266914457082748,0.1200484931468963,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.922206699848175,0.1508402675390243,0.6786266565322876,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.254082053899765,1.0,1.0,0.0,1.0,-1.4094444513320925,1.4094427824020386,1.6517907397428644e-06,1.0777877569198608,0.0,0.0,0.0,22.91283416748047,25.0,51.42552947998047,-0.0,214.6169586181641,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098911881446838,0.1458454430103302,0.1311431229114532,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214179515838624,0.1507646143436432,0.1427473127841949,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092749357223512,0.1455355584621429,0.1018128618597984,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671600222587585,0.1266914457082748,0.1200484931468963,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.922206699848175,0.1508402675390243,0.6786266565322876,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.254082053899765,1.0,1.0,0.0,1.0,-1.4094444513320925,1.4094427824020386,1.6517907397428644e-06,1.0777877569198608,0.0,0.0,0.0,22.91283416748047,25.0,51.42552947998047,-0.0,214.6169586181641,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163684844970704,0.147272378206253,0.1324133276939392,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928113579750061,0.1522047817707061,0.1440960466861724,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153480529785156,0.1468008756637573,0.1026879474520683,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725542426109314,0.1278882920742035,0.1211674585938453,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264958500862122,0.151259958744049,0.6804770231246948,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.255113422870636,1.0,1.0,0.0,1.0,-1.417203426361084,1.4172017574310305,1.668463028181577e-06,1.084076762199402,0.0,0.0,0.0,22.886173248291016,25.0,51.42561340332031,-0.0,217.50721740722656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163684844970704,0.147272378206253,0.1324133276939392,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928113579750061,0.1522047817707061,0.1440960466861724,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153480529785156,0.1468008756637573,0.1026879474520683,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725542426109314,0.1278882920742035,0.1211674585938453,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264958500862122,0.151259958744049,0.6804770231246948,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.255113422870636,1.0,1.0,0.0,1.0,-1.417203426361084,1.4172017574310305,1.668463028181577e-06,1.084076762199402,0.0,0.0,0.0,22.886173248291016,25.0,51.42561340332031,-0.0,217.50721740722656,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9232028722763062,0.1487179100513458,0.1337000578641891,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9350085258483888,0.1536687165498733,0.1454670131206512,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921777367591858,0.1480850577354431,0.103576049208641,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781682848930359,0.1291099786758422,0.1223097965121269,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309425950050354,0.1516809314489364,0.6823293566703796,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561581432819366,1.0,1.0,0.0,1.0,-1.4250550270080566,1.425053358078003,1.6854394289111951e-06,1.0904338359832764,0.0,0.0,0.0,22.85847282409668,25.0,51.42570114135742,-0.0,220.4593048095703,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9232028722763062,0.1487179100513458,0.1337000578641891,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9350085258483888,0.1536687165498733,0.1454670131206512,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921777367591858,0.1480850577354431,0.103576049208641,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781682848930359,0.1291099786758422,0.1223097965121269,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309425950050354,0.1516809314489364,0.6823293566703796,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561581432819366,1.0,1.0,0.0,1.0,-1.4250550270080566,1.425053358078003,1.6854394289111951e-06,1.0904338359832764,0.0,0.0,0.0,22.85847282409668,25.0,51.42570114135742,-0.0,220.4593048095703,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.93033367395401,0.1501825004816055,0.1350036263465881,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420654773712158,0.155157133936882,0.1468607932329177,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285180568695068,0.14938884973526,0.10447758436203,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840323090553284,0.1303569376468658,0.1234757825732231,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935572862625122,0.1521064341068267,0.6841986179351807,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572175562381744,1.0,1.0,0.0,1.0,-1.4330190420150757,1.4330172538757324,1.702766326161509e-06,1.0968742370605469,0.0,0.0,0.0,22.828575134277344,25.0,51.426025390625,-0.0,223.47927856445312,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.93033367395401,0.1501825004816055,0.1350036263465881,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420654773712158,0.155157133936882,0.1468607932329177,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285180568695068,0.14938884973526,0.10447758436203,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840323090553284,0.1303569376468658,0.1234757825732231,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935572862625122,0.1521064341068267,0.6841986179351807,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572175562381744,1.0,1.0,0.0,1.0,-1.4330190420150757,1.4330172538757324,1.702766326161509e-06,1.0968742370605469,0.0,0.0,0.0,22.828575134277344,25.0,51.426025390625,-0.0,223.47927856445312,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339816570281982,0.1509219855070114,0.1356618106365203,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456322193145752,0.1559106707572937,0.1475663930177688,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.931980848312378,0.1500482112169265,0.1049334928393364,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870574831962585,0.1309899240732193,0.1240676864981651,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379507899284364,0.1523206979036331,0.6851401329040527,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577531039714813,1.0,1.0,0.0,1.0,-1.4370442628860474,1.4370425939559937,1.7115651189669734e-06,1.1001262664794922,0.0,0.0,0.0,22.81292533874512,25.0,51.42635345458984,-0.0,225.0158843994141,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376676678657532,0.1516662091016769,0.1363241672515869,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9492105841636658,0.1566703617572784,0.1482777446508407,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354901313781738,0.1507125347852707,0.1053928211331367,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901422023773193,0.1316291391849517,0.1246654614806175,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403645396232604,0.1525358706712722,0.6860856413841248,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.724609375,1.0,0.2582925856113434,1.0,1.0,0.0,1.0,-1.4410974979400637,1.4410957098007202,1.7204528148795362e-06,1.1033987998962402,0.0,0.0,0.0,22.79694557189941,25.0,51.42672348022461,-0.0,226.5704498291016,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9451082944869996,0.1531683653593063,0.1376611441373825,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563655853271484,0.1582079082727432,0.1497174799442291,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942607045173645,0.1520557403564453,0.1063215360045433,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.896483838558197,0.132925882935524,0.1258781999349594,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452850222587584,0.1529688090085983,0.6879878640174866,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593834400177002,1.0,1.0,0.0,1.0,-1.4492850303649902,1.4492833614349363,1.7384917327945004e-06,1.110003113746643,0.0,0.0,0.0,22.764232635498047,25.0,51.42747497558594,-0.0,229.7337951660156,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9451082944869996,0.1531683653593063,0.1376611441373825,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563655853271484,0.1582079082727432,0.1497174799442291,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942607045173645,0.1520557403564453,0.1063215360045433,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.896483838558197,0.132925882935524,0.1258781999349594,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452850222587584,0.1529688090085983,0.6879878640174866,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593834400177002,1.0,1.0,0.0,1.0,-1.4492850303649902,1.4492833614349363,1.7384917327945004e-06,1.110003113746643,0.0,0.0,0.0,22.764232635498047,25.0,51.42747497558594,-0.0,229.7337951660156,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
