time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9525746703147888,0.1546887904405594,0.1390143930912017,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634665846824646,0.1597699075937271,0.1511801183223724,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949795424938202,0.1534185260534286,0.1072638034820556,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030495882034302,0.1342470943927765,0.127113938331604,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9503097534179688,0.1534051746129989,0.6899048089981079,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604904770851135,1.0,1.0,0.0,1.0,-1.4575814008712769,1.4575796127319336,1.756886604198371e-06,1.1166861057281494,0.0,0.0,0.0,22.730772018432617,43.0,51.4282112121582,-0.0,232.97137451171875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9525746703147888,0.1546887904405594,0.1390143930912017,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634665846824646,0.1597699075937271,0.1511801183223724,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949795424938202,0.1534185260534286,0.1072638034820556,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030495882034302,0.1342470943927765,0.127113938331604,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9503097534179688,0.1534051746129989,0.6899048089981079,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604904770851135,1.0,1.0,0.0,1.0,-1.4575814008712769,1.4575796127319336,1.756886604198371e-06,1.1166861057281494,0.0,0.0,0.0,22.730772018432617,43.0,51.4282112121582,-0.0,232.97137451171875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8844093680381775,0.1565577983856201,0.1407282948493957,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8942066431045532,0.1617000699043274,0.1530347615480423,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817412853240967,0.1551399677991867,0.1084906086325645,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441471457481384,0.1359385848045349,0.1287427693605423,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803725242614746,0.1541946232318878,0.693600594997406,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683968245983124,1.0,1.0,0.0,1.0,-1.4697264432907104,1.4697246551513672,1.783959419299208e-06,1.1263879537582395,0.0,0.0,0.0,27.18149757385254,61.0,51.42367172241211,-0.0,249.0271759033203,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8844093680381775,0.1565577983856201,0.1407282948493957,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8942066431045532,0.1617000699043274,0.1530347615480423,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817412853240967,0.1551399677991867,0.1084906086325645,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441471457481384,0.1359385848045349,0.1287427693605423,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803725242614746,0.1541946232318878,0.693600594997406,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683968245983124,1.0,1.0,0.0,1.0,-1.4697264432907104,1.4697246551513672,1.783959419299208e-06,1.1263879537582395,0.0,0.0,0.0,27.18149757385254,61.0,51.42367172241211,-0.0,249.0271759033203,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212348222732544,0.1589108556509018,0.1430327594280243,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295213580131531,0.1641763299703598,0.1555605828762054,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187983632087708,0.1573828756809234,0.1101984828710556,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.783868670463562,0.1381852924823761,0.1310502886772155,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161332607269287,0.155533418059349,0.7004772424697876,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2811009585857391,1.0,1.0,0.0,1.0,-1.4885982275009155,1.4885963201522827,1.8265507151227207e-06,1.141451358795166,0.0,0.0,0.0,35.203067779541016,49.0,51.53525161743164,-0.0,277.2899780273437,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212348222732544,0.1589108556509018,0.1430327594280243,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295213580131531,0.1641763299703598,0.1555605828762054,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187983632087708,0.1573828756809234,0.1101984828710556,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.783868670463562,0.1381852924823761,0.1310502886772155,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161332607269287,0.155533418059349,0.7004772424697876,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2811009585857391,1.0,1.0,0.0,1.0,-1.4885982275009155,1.4885963201522827,1.8265507151227207e-06,1.141451358795166,0.0,0.0,0.0,35.203067779541016,49.0,51.53525161743164,-0.0,277.2899780273437,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114999532699585,0.1602119952440261,0.1442356705665588,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199456334114075,0.1655653715133667,0.1569021940231323,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089232444763184,0.1586447060108184,0.1111031547188758,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.774193525314331,0.1394635289907455,0.1322865486145019,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053759336471558,0.1563564836978912,0.7043009996414185,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843803465366363,1.0,1.0,0.0,1.0,-1.4988138675689695,1.498811960220337,1.8498981262382583e-06,1.1496233940124512,0.0,0.0,0.0,37.29712677001953,49.0,51.62801742553711,-0.0,287.1449279785156,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113799691200256,0.1615894883871078,0.1454512327909469,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8199053406715393,0.1670443564653396,0.1582714617252349,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087639808654785,0.1599907428026199,0.1120238900184631,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743721604347229,0.1408341974020004,0.1335529685020446,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044856190681458,0.1572710424661636,0.7082638144493103,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862654030323028,1.0,1.0,0.0,1.0,-1.509299635887146,1.5092977285385132,1.8740465748123825e-06,1.1579958200454712,0.0,0.0,0.0,37.88071060180664,37.0,51.68614196777344,-0.0,293.3699035644531,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.830112874507904,0.1645514667034149,0.1479589641094207,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388578295707703,0.1702452450990677,0.1611261814832687,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.827551543712616,0.1629102081060409,0.113939955830574,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7945062518119812,0.1438252329826355,0.1362088024616241,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.822233259677887,0.1593461632728576,0.7167577147483826,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866238951683044,1.0,1.0,0.0,1.0,-1.5314222574234009,1.531420350074768,1.9256431187386625e-06,1.1756434440612793,0.0,0.0,0.0,35.97873306274414,25.0,51.7745475769043,-0.0,298.59210205078125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.830112874507904,0.1645514667034149,0.1479589641094207,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388578295707703,0.1702452450990677,0.1611261814832687,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.827551543712616,0.1629102081060409,0.113939955830574,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7945062518119812,0.1438252329826355,0.1362088024616241,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.822233259677887,0.1593461632728576,0.7167577147483826,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866238951683044,1.0,1.0,0.0,1.0,-1.5314222574234009,1.531420350074768,1.9256431187386625e-06,1.1756434440612793,0.0,0.0,0.0,35.97873306274414,25.0,51.7745475769043,-0.0,298.59210205078125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8801680207252502,0.1677617579698562,0.1505777239799499,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8906261324882507,0.1737383753061294,0.164140298962593,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8772071003913879,0.1661029458045959,0.1159602329134941,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428469896316528,0.1471162885427475,0.1390319764614105,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.869701623916626,0.1617147773504257,0.7260183095932007,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836221754550934,1.0,1.0,0.0,1.0,-1.5551162958145142,1.5551143884658811,1.981883997359546e-06,1.1945209503173828,0.0,0.0,0.0,30.94233131408692,25.0,51.83931350708008,-0.0,296.3724365234375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8801680207252502,0.1677617579698562,0.1505777239799499,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8906261324882507,0.1737383753061294,0.164140298962593,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8772071003913879,0.1661029458045959,0.1159602329134941,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428469896316528,0.1471162885427475,0.1390319764614105,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.869701623916626,0.1617147773504257,0.7260183095932007,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836221754550934,1.0,1.0,0.0,1.0,-1.5551162958145142,1.5551143884658811,1.981883997359546e-06,1.1945209503173828,0.0,0.0,0.0,30.94233131408692,25.0,51.83931350708008,-0.0,296.3724365234375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504809379577636,0.1711854487657547,0.1534320414066314,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9626362323760986,0.1774893403053283,0.1674435436725616,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470616579055786,0.1695347130298614,0.1181811615824699,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052981734275818,0.1506715267896652,0.1421507894992828,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9363529086112976,0.1643391847610473,0.7366460561752319,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827487885951996,1.0,1.0,0.0,1.0,-1.5816768407821655,1.5816748142242432,2.0461193344090134e-06,1.215639352798462,0.0,0.0,0.0,26.916637420654297,28.0,51.89135360717773,-0.0,298.1181945800781,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504809379577636,0.1711854487657547,0.1534320414066314,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9626362323760986,0.1774893403053283,0.1674435436725616,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470616579055786,0.1695347130298614,0.1181811615824699,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052981734275818,0.1506715267896652,0.1421507894992828,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9363529086112976,0.1643391847610473,0.7366460561752319,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827487885951996,1.0,1.0,0.0,1.0,-1.5816768407821655,1.5816748142242432,2.0461193344090134e-06,1.215639352798462,0.0,0.0,0.0,26.916637420654297,28.0,51.89135360717773,-0.0,298.1181945800781,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839659333229064,0.1747660189867019,0.1565559953451156,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977510631084442,0.1817964762449264,0.1612260341644287,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813019037246704,0.173152208328247,0.1206314787268638,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437880516052246,0.1544374078512191,0.1456039696931839,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710623621940612,0.1671648770570755,0.7488173246383667,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840239405632019,1.0,1.0,0.0,1.0,-1.5998287200927734,1.599826693534851,2.090942189170164e-06,1.2302197217941284,0.0,0.0,0.0,25.75481414794922,48.0,52.039669036865234,-0.0,303.6177978515625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839659333229064,0.1747660189867019,0.1565559953451156,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977510631084442,0.1817964762449264,0.1612260341644287,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813019037246704,0.173152208328247,0.1206314787268638,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437880516052246,0.1544374078512191,0.1456039696931839,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710623621940612,0.1671648770570755,0.7488173246383667,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840239405632019,1.0,1.0,0.0,1.0,-1.5998287200927734,1.599826693534851,2.090942189170164e-06,1.2302197217941284,0.0,0.0,0.0,25.75481414794922,48.0,52.039669036865234,-0.0,303.6177978515625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831425547599792,0.1766257733106613,0.1582046598196029,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828638434410096,0.1844121068716049,0.1664335280656814,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.980529487133026,0.175041988492012,0.1219319328665733,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434831142425536,0.1564105898141861,0.1474411934614181,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969610333442688,0.1686678528785705,0.7554205656051636,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.288017600774765,1.0,1.0,0.0,1.0,-1.619574785232544,1.619572639465332,2.1398273020167835e-06,1.2455840110778809,0.0,0.0,0.0,26.36827278137207,48.0,51.64229202270508,-0.0,314.9678039550781,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9703052639961244,0.1785294115543365,0.1599297076463699,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9832449555397034,0.18642258644104,0.1758578866720199,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9675021767616272,0.1769838184118271,0.1232974231243133,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9287900328636168,0.1584422439336776,0.1493725627660751,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.9549204707145692,0.1702266931533813,0.7624685764312744,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.2940000295639038,1.0,1.0,0.0,1.0,-1.6485692262649536,1.6485670804977417,2.2135420749691548e-06,1.2686808109283447,0.0,0.0,0.0,27.924335479736328,68.0,51.89344024658203,-0.0,333.2453308105469,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717743754386902,0.1823670119047165,0.1636742353439331,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845736384391785,0.1904419511556625,0.1799190789461136,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8694047331809998,0.1809238195419311,0.1262751519680023,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396227955818176,0.1625804752111435,0.1535870432853698,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575687408447266,0.1733996421098709,0.7781584858894348,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091675639152527,1.0,1.0,0.0,1.0,-1.6822335720062256,1.6822311878204346,2.300900405316497e-06,1.295331597328186,0.0,0.0,0.0,37.099308013916016,88.0,52.16165542602539,-0.0,377.7503662109375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717743754386902,0.1823670119047165,0.1636742353439331,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845736384391785,0.1904419511556625,0.1799190789461136,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8694047331809998,0.1809238195419311,0.1262751519680023,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396227955818176,0.1625804752111435,0.1535870432853698,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575687408447266,0.1733996421098709,0.7781584858894348,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091675639152527,1.0,1.0,0.0,1.0,-1.6822335720062256,1.6822311878204346,2.300900405316497e-06,1.295331597328186,0.0,0.0,0.0,37.099308013916016,88.0,52.16165542602539,-0.0,377.7503662109375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104427456855774,0.186298057436943,0.1676171123981475,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8218085765838623,0.1947655826807022,0.1843981742858886,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8085107207298279,0.1849905103445053,0.1294307112693786,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804831266403198,0.1668689250946045,0.1580650210380554,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962973713874817,0.1767026484012603,0.7950012683868408,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279964923858642,1.0,1.0,0.0,1.0,-1.721731424331665,1.721729040145874,2.406010253253044e-06,1.3265388011932373,0.0,0.0,0.0,49.64236831665039,76.0,52.194149017333984,-0.0,436.60260009765625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104427456855774,0.186298057436943,0.1676171123981475,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8218085765838623,0.1947655826807022,0.1843981742858886,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8085107207298279,0.1849905103445053,0.1294307112693786,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804831266403198,0.1668689250946045,0.1580650210380554,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962973713874817,0.1767026484012603,0.7950012683868408,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279964923858642,1.0,1.0,0.0,1.0,-1.721731424331665,1.721729040145874,2.406010253253044e-06,1.3265388011932373,0.0,0.0,0.0,49.64236831665039,76.0,52.194149017333984,-0.0,436.60260009765625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7962058186531067,0.1903385818004608,0.171387106180191,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085879683494568,0.1993170827627182,0.1888269633054733,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7945013642311096,0.1891915947198867,0.1324714422225952,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680966258049011,0.1713101416826248,0.1624066531658172,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7816085815429688,0.1801413595676422,0.8111188411712646,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.337807297706604,1.0,1.0,0.0,1.0,-1.759793043136597,1.759790539741516,2.510035528757726e-06,1.3566076755523682,0.0,0.0,0.0,55.22772979736328,64.0,52.22574615478516,-0.0,476.3067321777344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7962058186531067,0.1903385818004608,0.171387106180191,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085879683494568,0.1993170827627182,0.1888269633054733,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7945013642311096,0.1891915947198867,0.1324714422225952,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680966258049011,0.1713101416826248,0.1624066531658172,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7816085815429688,0.1801413595676422,0.8111188411712646,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.337807297706604,1.0,1.0,0.0,1.0,-1.759793043136597,1.759790539741516,2.510035528757726e-06,1.3566076755523682,0.0,0.0,0.0,55.22772979736328,64.0,52.22574615478516,-0.0,476.3067321777344,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065937161445618,0.1945451349020004,0.1750761270523071,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189823627471924,0.2040986567735672,0.1932400614023208,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051596879959106,0.1935739368200302,0.1354606598615646,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792354226112366,0.1759455204010009,0.1666914969682693,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912579774856567,0.18375925719738,0.8268980383872986,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420405387878418,1.0,1.0,0.0,1.0,-1.7972016334533691,1.797199010848999,2.6148049983021338e-06,1.3860952854156494,0.0,0.0,0.0,54.95629119873047,52.0,52.186614990234375,-0.0,499.2622375488281,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065937161445618,0.1945451349020004,0.1750761270523071,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189823627471924,0.2040986567735672,0.1932400614023208,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051596879959106,0.1935739368200302,0.1354606598615646,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792354226112366,0.1759455204010009,0.1666914969682693,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912579774856567,0.18375925719738,0.8268980383872986,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420405387878418,1.0,1.0,0.0,1.0,-1.7972016334533691,1.797199010848999,2.6148049983021338e-06,1.3860952854156494,0.0,0.0,0.0,54.95629119873047,52.0,52.186614990234375,-0.0,499.2622375488281,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181578516960144,0.196714848279953,0.1769199967384338,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304903507232666,0.206573873758316,0.1954641789197921,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169430494308472,0.1958374679088592,0.1369587779045105,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916455268859863,0.1783404648303985,0.1688432395458221,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029801845550537,0.1856409609317779,0.8348098397254944,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163513183594,290.2657165527344,1.0,0.342659443616867,1.0,1.0,0.0,1.0,-1.8159687519073489,1.8159661293029783,2.6683133000915404e-06,1.400870680809021,0.0,0.0,0.0,53.24665832519531,52.0,52.16344451904297,-0.0,506.224853515625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337940573692322,0.1989292204380035,0.1787725687026977,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467747569084167,0.2091043889522552,0.1977078467607498,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327111005783081,0.1981500089168548,0.1384666115045547,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088934421539307,0.1807878464460373,0.1710113286972046,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188970685005188,0.1875728964805603,0.8427883982658386,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.342533141374588,1.0,1.0,0.0,1.0,-1.83488130569458,1.83487868309021,2.7228738872508984e-06,1.4157488346099854,0.0,0.0,0.0,50.71359252929688,40.0,52.14095687866211,-0.0,510.8218078613281,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862659931182861,0.2034889906644821,0.1825222671031952,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9019322991371156,0.2143266946077346,0.2022709399461746,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853356242179871,0.2029204368591308,0.1415265053510666,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594191670417786,0.1858387142419815,0.1754173785448074,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685609102249146,0.1915857344865799,0.8590466380119324,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406330645084381,1.0,1.0,0.0,1.0,-1.873350024223328,1.8733471632003784,2.835818122548517e-06,1.445976495742798,0.0,0.0,0.0,43.7200813293457,28.0,52.10187530517578,-0.0,514.4927368164062,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862659931182861,0.2034889906644821,0.1825222671031952,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9019322991371156,0.2143266946077346,0.2022709399461746,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853356242179871,0.2029204368591308,0.1415265053510666,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594191670417786,0.1858387142419815,0.1754173785448074,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685609102249146,0.1915857344865799,0.8590466380119324,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406330645084381,1.0,1.0,0.0,1.0,-1.873350024223328,1.8733471632003784,2.835818122548517e-06,1.445976495742798,0.0,0.0,0.0,43.7200813293457,28.0,52.10187530517578,-0.0,514.4927368164062,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.9847092628479004,0.2082026302814483,0.1863976120948791,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9886118173599244,0.2198396623134613,0.1991062462329864,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.9841729402542114,0.2078655511140823,0.1446982473134994,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568115234375,0.9577999711036682,0.1910793930292129,0.1799889653921127,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9663243293762208,0.1957782953977584,0.8760464191436768,290.357421875,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44976806640625,290.36004638671875,1.0,0.3369340300559997,1.0,1.0,0.0,1.0,-1.9040123224258425,1.904009461402893,2.9287184588611126e-06,1.4707438945770264,0.0,0.0,0.0,35.908775329589844,48.0,52.458980560302734,-0.0,510.1639099121094,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.9847092628479004,0.2082026302814483,0.1863976120948791,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9886118173599244,0.2198396623134613,0.1991062462329864,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.9841729402542114,0.2078655511140823,0.1446982473134994,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568115234375,0.9577999711036682,0.1910793930292129,0.1799889653921127,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9663243293762208,0.1957782953977584,0.8760464191436768,290.357421875,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44976806640625,290.36004638671875,1.0,0.3369340300559997,1.0,1.0,0.0,1.0,-1.9040123224258425,1.904009461402893,2.9287184588611126e-06,1.4707438945770264,0.0,0.0,0.0,35.908775329589844,48.0,52.458980560302734,-0.0,510.1639099121094,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.9894375801086426,0.2130334079265594,0.1906966865062713,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9792040586471558,0.2275767624378204,0.1935984045267105,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.9892551302909852,0.212957426905632,0.148217886686325,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9652035236358644,0.1964851170778274,0.1850475221872329,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9715150594711304,0.2001343369483947,0.8953337073326111,290.39422607421875,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4721374511719,290.396728515625,1.0,0.3425942957401275,1.0,1.0,0.0,1.0,-1.931424617767334,1.9314216375350952,3.0111502837826265e-06,1.4914401769638062,0.0,0.0,0.0,36.68759536743164,68.0,51.78171920776367,-0.0,532.9373168945312,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.9894375801086426,0.2130334079265594,0.1906966865062713,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9792040586471558,0.2275767624378204,0.1935984045267105,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.9892551302909852,0.212957426905632,0.148217886686325,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9652035236358644,0.1964851170778274,0.1850475221872329,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9715150594711304,0.2001343369483947,0.8953337073326111,290.39422607421875,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4721374511719,290.396728515625,1.0,0.3425942957401275,1.0,1.0,0.0,1.0,-1.931424617767334,1.9314216375350952,3.0111502837826265e-06,1.4914401769638062,0.0,0.0,0.0,36.68759536743164,68.0,51.78171920776367,-0.0,532.9373168945312,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
