time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980124533176422,0.2180265039205551,0.1951846629381179,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945383667945862,0.234145775437355,0.2167735397815704,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9803146719932556,0.2182480692863464,0.1519095003604889,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557155966758728,0.2021119147539138,0.1903598308563232,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.96049702167511,0.2047109752893448,0.9158374071121216,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883728027344,290.4335327148437,1.0,0.3563914000988006,1.0,1.0,0.0,1.0,-2.004591941833496,2.0045886039733887,3.239952093281317e-06,1.548310399055481,0.0,0.0,0.0,39.94429016113281,88.0,51.69458770751953,-0.0,595.9449462890625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980124533176422,0.2180265039205551,0.1951846629381179,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945383667945862,0.234145775437355,0.2167735397815704,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9803146719932556,0.2182480692863464,0.1519095003604889,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557155966758728,0.2021119147539138,0.1903598308563232,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.96049702167511,0.2047109752893448,0.9158374071121216,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883728027344,290.4335327148437,1.0,0.3563914000988006,1.0,1.0,0.0,1.0,-2.004591941833496,2.0045886039733887,3.239952093281317e-06,1.548310399055481,0.0,0.0,0.0,39.94429016113281,88.0,51.69458770751953,-0.0,595.9449462890625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.938664734363556,0.2205322235822677,0.1975914984941482,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9629700779914856,0.2364266961812973,0.2231458276510238,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9391542673110962,0.2209159284830093,0.1538912504911422,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9121769666671752,0.2049558311700821,0.193207710981369,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9161114692687988,0.2070198059082031,0.9269695281982422,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.49041748046875,290.4530029296875,1.0,0.365159809589386,1.0,1.0,0.0,1.0,-2.034285068511963,2.0342817306518555,3.3362819067406235e-06,1.5719318389892578,0.0,0.0,0.0,44.88924407958984,88.0,52.31954574584961,-0.0,635.85400390625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8942115902900696,0.2230398952960968,0.200048565864563,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9164049625396729,0.2389001846313476,0.2256293445825576,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.894852876663208,0.223594844341278,0.1559184044599533,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726688623428345,0.2078157216310501,0.1961217820644378,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8752149939537048,0.2093364596366882,0.938377559185028,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745676279067993,1.0,1.0,0.0,1.0,-2.059852123260498,2.05984878540039,3.419832410145318e-06,1.5918678045272827,0.0,0.0,0.0,51.29065704345703,108.0,52.32682418823242,-0.0,678.6280517578125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351764678955078,0.2280950844287872,0.2050711065530777,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.853419303894043,0.2443177998065948,0.2311311513185501,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361172676086426,0.2290180772542953,0.1600752025842666,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8181014060974121,0.2136147171258926,0.2021020948886871,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189453482627869,0.2140321731567382,0.961829662322998,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5010070800781,290.50946044921875,1.0,0.3950143754482269,1.0,1.0,0.0,1.0,-2.112830877304077,2.1128270626068115,3.5965206279797712e-06,1.6331689357757568,0.0,0.0,0.0,66.28953552246094,96.0,52.224830627441406,-0.0,776.7613525390625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351764678955078,0.2280950844287872,0.2050711065530777,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.853419303894043,0.2443177998065948,0.2311311513185501,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361172676086426,0.2290180772542953,0.1600752025842666,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8181014060974121,0.2136147171258926,0.2021020948886871,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189453482627869,0.2140321731567382,0.961829662322998,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5010070800781,290.50946044921875,1.0,0.3950143754482269,1.0,1.0,0.0,1.0,-2.112830877304077,2.1128270626068115,3.5965206279797712e-06,1.6331689357757568,0.0,0.0,0.0,66.28953552246094,96.0,52.224830627441406,-0.0,776.7613525390625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253623247146606,0.2332322895526886,0.2098234891891479,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.843345046043396,0.2501461803913116,0.2367232143878936,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266888856887817,0.2345482259988784,0.1640417426824569,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094800710678101,0.2195339053869247,0.2078391164541244,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089765906333923,0.2188316285610199,0.9840484261512756,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061135649681091,1.0,1.0,0.0,1.0,-2.16359806060791,2.1635942459106445,3.770368493860588e-06,1.6727557182312012,0.0,0.0,0.0,72.4505386352539,84.0,52.1907958984375,-0.0,844.9930419921875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253623247146606,0.2332322895526886,0.2098234891891479,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.843345046043396,0.2501461803913116,0.2367232143878936,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266888856887817,0.2345482259988784,0.1640417426824569,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094800710678101,0.2195339053869247,0.2078391164541244,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089765906333923,0.2188316285610199,0.9840484261512756,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061135649681091,1.0,1.0,0.0,1.0,-2.16359806060791,2.1635942459106445,3.770368493860588e-06,1.6727557182312012,0.0,0.0,0.0,72.4505386352539,84.0,52.1907958984375,-0.0,844.9930419921875,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376345634460449,0.2385173887014389,0.2144415974617004,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8568002581596375,0.2562839686870575,0.2423558831214904,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394082188606262,0.2402409315109253,0.1679147779941558,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230806589126587,0.2256236523389816,0.2134575992822647,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213251233100891,0.2237891256809234,1.0056461095809937,290.5823669433594,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118522405624389,1.0,1.0,0.0,1.0,-2.21325159072876,2.213247776031494,3.944544005207717e-06,1.7113981246948242,0.0,0.0,0.0,71.81477355957031,72.0,52.10839080810547,-0.0,889.501708984375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376345634460449,0.2385173887014389,0.2144415974617004,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8568002581596375,0.2562839686870575,0.2423558831214904,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394082188606262,0.2402409315109253,0.1679147779941558,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230806589126587,0.2256236523389816,0.2134575992822647,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213251233100891,0.2237891256809234,1.0056461095809937,290.5823669433594,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118522405624389,1.0,1.0,0.0,1.0,-2.21325159072876,2.213247776031494,3.944544005207717e-06,1.7113981246948242,0.0,0.0,0.0,71.81477355957031,72.0,52.10839080810547,-0.0,889.501708984375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682655096054077,0.2439615577459335,0.2190361469984054,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899834752082825,0.2626745998859405,0.2480643987655639,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706847429275513,0.2461095452308654,0.1717805862426757,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536321520805359,0.2318985015153885,0.2190745323896408,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.850428581237793,0.2289220243692398,1.0271918773651123,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142403900623321,1.0,1.0,0.0,1.0,-2.26289701461792,2.262892961502075,4.122814061702229e-06,1.7499879598617554,0.0,0.0,0.0,66.8370590209961,60.0,52.03696441650391,-0.0,919.032958984375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682655096054077,0.2439615577459335,0.2190361469984054,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899834752082825,0.2626745998859405,0.2480643987655639,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706847429275513,0.2461095452308654,0.1717805862426757,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536321520805359,0.2318985015153885,0.2190745323896408,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.850428581237793,0.2289220243692398,1.0271918773651123,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142403900623321,1.0,1.0,0.0,1.0,-2.26289701461792,2.262892961502075,4.122814061702229e-06,1.7499879598617554,0.0,0.0,0.0,66.8370590209961,60.0,52.03696441650391,-0.0,919.032958984375,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928990364074707,0.2467424869537353,0.2213424742221832,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167376160621644,0.2659541368484497,0.2509542107582092,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956878185272217,0.249110147356987,0.173725426197052,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780221343040466,0.235106274485588,0.2219027727842331,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738886713981628,0.2315557301044464,1.0380446910858154,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.414622813463211,1.0,1.0,0.0,1.0,-2.2879083156585693,2.287904024124145,4.214185082673794e-06,1.7694140672683716,0.0,0.0,0.0,63.19826126098633,60.0,52.00722885131836,-0.0,929.90625,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284815192222596,0.2495613396167755,0.2236609160900116,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9552037119865416,0.2692857384681701,0.2538708746433258,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320547580718994,0.2521542012691498,0.17568339407444,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.91188782453537,0.2383604198694229,0.2247514575719833,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064797759056092,0.2342339307069778,1.0489861965179443,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146398901939392,1.0,1.0,0.0,1.0,-2.3131134510040283,2.3131091594696045,4.307320068619447e-06,1.788981556892395,0.0,0.0,0.0,58.98654556274414,48.0,51.98136138916016,-0.0,938.9008178710938,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966703653335572,0.255252480506897,0.2284650355577469,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9962576031684875,0.2766551673412323,0.2401782870292663,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9978296160697936,0.2583450973033905,0.1785496771335601,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9857107996940612,0.2449495196342468,0.2306497693061828,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952819824219,0.979858696460724,0.2396664321422577,1.0717997550964355,290.6957092285156,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5564880371094,290.6976928710937,1.0,0.4128473103046417,1.0,1.0,0.0,1.0,-2.3404550552368164,2.3404507637023926,4.410721885506064e-06,1.810848474502564,0.0,0.0,0.0,52.32075500488281,68.0,52.40378952026367,-0.0,940.4231567382812,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966703653335572,0.255252480506897,0.2284650355577469,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9962576031684875,0.2766551673412323,0.2401782870292663,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9978296160697936,0.2583450973033905,0.1785496771335601,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9857107996940612,0.2449495196342468,0.2306497693061828,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952819824219,0.979858696460724,0.2396664321422577,1.0717997550964355,290.6957092285156,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5564880371094,290.6976928710937,1.0,0.4128473103046417,1.0,1.0,0.0,1.0,-2.3404550552368164,2.3404507637023926,4.410721885506064e-06,1.810848474502564,0.0,0.0,0.0,52.32075500488281,68.0,52.40378952026367,-0.0,940.4231567382812,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996399998664856,0.2616579532623291,0.2286877334117889,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996387779712677,0.2860675156116485,0.2408071905374527,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996387779712677,0.2655660808086395,0.177859365940094,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923560619354248,0.2517104148864746,0.2369644492864608,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.98576819896698,0.245281845331192,1.0966122150421145,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200470149517059,1.0,1.0,0.0,1.0,-2.37796950340271,2.377964973449707,4.551670372165972e-06,1.839211225509644,0.0,0.0,0.0,53.529296875,88.0,51.41014099121094,-0.0,984.5067749023438,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996399998664856,0.2616579532623291,0.2286877334117889,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996387779712677,0.2860675156116485,0.2408071905374527,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996387779712677,0.2655660808086395,0.177859365940094,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923560619354248,0.2517104148864746,0.2369644492864608,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.98576819896698,0.245281845331192,1.0966122150421145,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200470149517059,1.0,1.0,0.0,1.0,-2.37796950340271,2.377964973449707,4.551670372165972e-06,1.839211225509644,0.0,0.0,0.0,53.529296875,88.0,51.41014099121094,-0.0,984.5067749023438,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7581481933594,0.9984375834465028,0.2662694454193115,0.237067312002182,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7581481933594,0.99786114692688,0.2925696671009063,0.2490412294864654,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7581481933594,0.99786114692688,0.2707367539405823,0.1839410066604614,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75811767578125,0.990407407283783,0.2568000853061676,0.2417596131563186,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7580871582031,0.9828753471374512,0.2495412230491638,1.1156423091888428,290.75848388671875,289.1120300292969,290.79351806640625,289.1415405273437,290.7926940917969,297.5959777832031,290.7606506347656,1.0,0.4303415715694427,1.0,1.0,0.0,1.0,-2.4337916374206543,2.4337868690490723,4.767131031258032e-06,1.8821839094161987,0.9613884091377258,0.9613884091377258,0.0,56.20167541503906,88.0,51.38490295410156,-0.0,1056.139892578125,1.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,3.306829967186786e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0986022949219,0.9968208074569702,0.2673540115356445,0.2396914958953857,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0973815917969,0.9985821843147278,0.2944944202899933,0.2542648017406463,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0973205566406,0.9986741542816162,0.2721458673477173,0.1878719627857208,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064453125,0.9876219034194946,0.2584158480167389,0.2435293793678283,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127624511719,0.9795758724212646,0.250859647989273,1.1226844787597656,290.03594970703125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5970764160156,289.60260009765625,1.0,0.4350131750106811,1.0,1.0,0.0,1.0,-2.4585421085357666,2.458537101745605,4.86443923364277e-06,1.90130352973938,0.9573148488998412,0.9573148488998412,0.0,57.61209487915039,108.0,6822.1240234375,-0.0,1089.8231201171875,1.0,283.1996154785156,290.5133056640625,290.5421447753906,291.1419982910156,293.1499938964844,293.1499938964844,283.1499938964844,1669.9722900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.772411048412323,0.7724236845970154,1.050176479111542e-07,4.120152950286865,4.120141983032227,1.0847226803889498e-05,0.0,0.0,-0.0,4328.041015625,0.0,16.628341674804688,1859.096435546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.868521511554718,0.2559624016284942,0.2341392785310745,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2531433105469,0.9018802642822266,0.2874334156513214,0.2753787636756897,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2551574707031,0.8767022490501404,0.2642393410205841,0.1872453838586807,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2562866210937,0.8640645742416382,0.2536136209964752,0.2427859753370285,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2571716308594,0.8547443151473999,0.2449335306882858,1.1143245697021484,287.248291015625,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4698791503906,287.2091979980469,1.0,0.4509667456150055,1.0,1.0,0.0,1.0,-2.4656901359558105,2.4656853675842285,4.896105565421749e-06,1.9085853099823,0.9081343412399292,0.9081343412399292,0.0,77.85601806640625,128.0,15363.4697265625,-0.0,1182.958251953125,1.0,283.1703491210937,286.5853881835937,292.5372314453125,293.2225952148437,293.1499938964844,293.1499938964844,283.1499938964844,3419.004638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0730017349123954,1.0,0.0,0.0,1.1405538320541382,1.1405562162399292,8.689931263461403e-08,4.265827178955078,4.265817642211914,9.786755981622264e-06,0.0,0.0,-0.0,4515.5869140625,0.0,46.56009292602539,1895.4239501953125,0.0,0.0,0.2929139733314514,1.0,0.0,3.0,1.0,0.0
12387240,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.868521511554718,0.2559624016284942,0.2341392785310745,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2531433105469,0.9018802642822266,0.2874334156513214,0.2753787636756897,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2551574707031,0.8767022490501404,0.2642393410205841,0.1872453838586807,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2562866210937,0.8640645742416382,0.2536136209964752,0.2427859753370285,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2571716308594,0.8547443151473999,0.2449335306882858,1.1143245697021484,287.248291015625,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4698791503906,287.2091979980469,1.0,0.4509667456150055,1.0,1.0,0.0,1.0,-2.4656901359558105,2.4656853675842285,4.896105565421749e-06,1.9085853099823,0.9081343412399292,0.9081343412399292,0.0,77.85601806640625,128.0,15363.4697265625,-0.0,1182.958251953125,1.0,283.1703491210937,286.5853881835937,292.5372314453125,293.2225952148437,293.1499938964844,293.1499938964844,283.1499938964844,3419.004638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0730017349123954,1.0,0.0,0.0,1.1405538320541382,1.1405562162399292,8.689931263461403e-08,4.265827178955078,4.265817642211914,9.786755981622264e-06,0.0,0.0,-0.0,4515.5869140625,0.0,46.56009292602539,1895.4239501953125,0.0,0.0,0.2929139733314514,1.0,0.0,3.0,1.0,0.0
12387300,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.8177098035812378,0.2504972815513611,0.2293208688497543,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.8486213684082031,0.2833615839481354,0.271803468465805,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.8265504240989685,0.260147750377655,0.1846062839031219,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.8166220188140869,0.2506753206253052,0.2404720485210418,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.8070809245109558,0.2412417083978653,1.1002591848373413,286.8983459472656,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4107666015625,286.8683166503906,1.0,0.4568695724010467,1.0,1.0,0.0,1.0,-2.4327523708343506,2.432747602462769,4.766151505464222e-06,1.8830132484436035,0.8910202383995056,0.8910202383995056,0.0,91.73785400390624,128.0,17179.2578125,-0.0,1202.2322998046875,1.0,283.1607971191406,286.2515869140625,293.4138488769531,294.1790771484375,293.1499938964844,293.1499938964844,283.1499938964844,5201.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2400904893875122,1.0,0.0,0.0,1.380528688430786,1.380532145500183,1.2717396202788225e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,4795.14453125,0.0,83.10245513916016,1895.436767578125,0.0,0.0,0.3494930267333984,1.0,0.0,3.0,1.0,0.0
12387360,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64801025390625,0.7824869155883789,0.24625264108181,0.2254684120416641,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462707519531,0.8161075115203857,0.2801479995250702,0.2688953280448913,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474304199219,0.7931418418884277,0.2568623721599579,0.1824239790439605,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64794921875,0.783649742603302,0.2482466846704483,0.238462895154953,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6485290527344,0.7731481194496155,0.2379819005727768,1.0871721506118774,286.6435852050781,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3608093261719,286.6213073730469,1.0,0.4623535275459289,1.0,1.0,0.0,1.0,-2.403862953186035,2.403858184814453,4.653512405639049e-06,1.8605073690414429,0.8724468350410461,0.8724468350410461,0.0,104.1803207397461,116.0,18386.814453125,-0.0,1219.694091796875,1.0,283.1551513671875,286.0141296386719,293.6781616210937,294.8519287109375,293.1499938964844,293.1499938964844,283.1499938964844,7101.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099297821521759,1.0,0.0,0.0,1.5771994590759275,1.5772039890289309,1.6598428942415921e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.76953125,0.0,124.92716217041016,1895.4371337890625,0.0,293.4855651855469,0.395125538110733,1.0,0.0,3.0,1.0,0.0
12387420,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.7564611434936523,0.2408809959888458,0.2201676219701767,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.7910645008087158,0.2761068940162658,0.2647763192653656,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487548828125,0.7679682970046997,0.2526030242443084,0.179243579506874,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.7602265477180481,0.2451107800006866,0.2353881001472473,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34930419921875,0.7486415505409241,0.2331195473670959,1.064916968345642,286.3468322753906,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2923889160156,286.33575439453125,1.0,0.4628434181213379,1.0,1.0,0.0,1.0,-2.358281373977661,2.358276844024658,4.478612481761957e-06,1.824984669685364,0.8356701135635376,0.8356701135635376,0.0,113.70950317382812,104.0,19611.404296875,-0.0,1205.554931640625,1.0,283.15093994140625,285.741455078125,293.17205810546875,294.7138366699219,293.1499938964844,293.1499938964844,283.1499938964844,10676.8173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162958741188049,1.0,0.0,0.0,1.830182671546936,1.8301889896392824,2.2350245387769974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.85693359375,0.0,199.38121032714844,1895.4371337890625,0.0,1023.2628784179688,0.4613617062568664,1.0,0.0,3.0,1.0,0.0
12387480,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.7564611434936523,0.2408809959888458,0.2201676219701767,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.7910645008087158,0.2761068940162658,0.2647763192653656,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487548828125,0.7679682970046997,0.2526030242443084,0.179243579506874,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.7602265477180481,0.2451107800006866,0.2353881001472473,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34930419921875,0.7486415505409241,0.2331195473670959,1.064916968345642,286.3468322753906,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2923889160156,286.33575439453125,1.0,0.4628434181213379,1.0,1.0,0.0,1.0,-2.358281373977661,2.358276844024658,4.478612481761957e-06,1.824984669685364,0.8356701135635376,0.8356701135635376,0.0,113.70950317382812,104.0,19611.404296875,-0.0,1205.554931640625,1.0,283.15093994140625,285.741455078125,293.17205810546875,294.7138366699219,293.1499938964844,293.1499938964844,283.1499938964844,10676.8173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162958741188049,1.0,0.0,0.0,1.830182671546936,1.8301889896392824,2.2350245387769974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.85693359375,0.0,199.38121032714844,1895.4371337890625,0.0,1023.2628784179688,0.4613617062568664,1.0,0.0,3.0,1.0,0.0
12387540,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.7538310289382935,0.2383974343538284,0.2173646390438079,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7895931601524353,0.2745964527130127,0.2627933621406555,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.7661299109458923,0.2508067786693573,0.1775908917188644,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.7591618299484253,0.2440296113491058,0.2338969260454177,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023620605469,0.7458545565605164,0.2303765714168548,1.0502948760986328,286.2012939453125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25640869140625,286.1966552734375,1.0,0.4583684206008911,1.0,1.0,0.0,1.0,-2.3311753273010254,2.3311707973480225,4.376119250082411e-06,1.803780198097229,0.7986436486244202,0.7986436486244202,0.0,112.53985595703124,92.0,20164.701171875,-0.0,1170.095458984375,1.0,283.150146484375,285.6081848144531,292.5451965332031,294.0857238769531,293.1499938964844,293.1499938964844,283.1499938964844,14073.3173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677959144115448,1.0,0.0,0.0,1.9695907831192017,1.969598412513733,2.588483312138124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.26171875,0.0,255.3975372314453,1895.4371337890625,0.0,1441.3426513671875,0.4984886944293976,1.0,0.0,3.0,1.0,0.0
12387600,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.7538310289382935,0.2383974343538284,0.2173646390438079,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7895931601524353,0.2745964527130127,0.2627933621406555,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.7661299109458923,0.2508067786693573,0.1775908917188644,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.7591618299484253,0.2440296113491058,0.2338969260454177,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023620605469,0.7458545565605164,0.2303765714168548,1.0502948760986328,286.2012939453125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25640869140625,286.1966552734375,1.0,0.4583684206008911,1.0,1.0,0.0,1.0,-2.3311753273010254,2.3311707973480225,4.376119250082411e-06,1.803780198097229,0.7986436486244202,0.7986436486244202,0.0,112.53985595703124,92.0,20164.701171875,-0.0,1170.095458984375,1.0,283.150146484375,285.6081848144531,292.5451965332031,294.0857238769531,293.1499938964844,293.1499938964844,283.1499938964844,14073.3173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677959144115448,1.0,0.0,0.0,1.9695907831192017,1.969598412513733,2.588483312138124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.26171875,0.0,255.3975372314453,1895.4371337890625,0.0,1441.3426513671875,0.4984886944293976,1.0,0.0,3.0,1.0,0.0
12387660,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7629050612449646,0.2374172359704971,0.2159992605447769,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.800696611404419,0.2745409905910492,0.2622323632240295,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7763037085533142,0.2504041492938995,0.1769446283578872,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7696925401687622,0.24418705701828,0.2335774302482605,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.7541751265525818,0.2289853543043136,1.041723608970642,286.1576232910156,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2387390136719,286.1573486328125,1.0,0.4514712691307068,1.0,1.0,0.0,1.0,-2.317397117614746,2.3173928260803223,4.324489054852165e-06,1.792996168136597,0.7623755931854248,0.7623755931854248,0.0,105.83918762207033,80.0,20282.98046875,-0.0,1128.2314453125,1.0,283.1500244140625,285.56915283203125,292.2355041503906,293.6952514648437,293.1499938964844,293.1499938964844,283.1499938964844,16888.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744270920753479,1.0,0.0,0.0,2.004234552383423,2.0042428970336914,2.680343982319755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.689453125,0.0,278.628173828125,1895.4371337890625,0.0,1415.07861328125,0.511177122592926,1.0,0.0,3.0,1.0,0.0
12387720,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7629050612449646,0.2374172359704971,0.2159992605447769,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.800696611404419,0.2745409905910492,0.2622323632240295,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7763037085533142,0.2504041492938995,0.1769446283578872,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7696925401687622,0.24418705701828,0.2335774302482605,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.7541751265525818,0.2289853543043136,1.041723608970642,286.1576232910156,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2387390136719,286.1573486328125,1.0,0.4514712691307068,1.0,1.0,0.0,1.0,-2.317397117614746,2.3173928260803223,4.324489054852165e-06,1.792996168136597,0.7623755931854248,0.7623755931854248,0.0,105.83918762207033,80.0,20282.98046875,-0.0,1128.2314453125,1.0,283.1500244140625,285.56915283203125,292.2355041503906,293.6952514648437,293.1499938964844,293.1499938964844,283.1499938964844,16888.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744270920753479,1.0,0.0,0.0,2.004234552383423,2.0042428970336914,2.680343982319755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.689453125,0.0,278.628173828125,1895.4371337890625,0.0,1415.07861328125,0.511177122592926,1.0,0.0,3.0,1.0,0.0
12387780,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.780248761177063,0.2372340559959411,0.2153198271989822,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.8194993734359741,0.2752706706523895,0.2623807191848755,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.7948586940765381,0.250747799873352,0.1767912954092025,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.7885263562202454,0.2450221925973892,0.2338466942310333,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7704960703849792,0.2283582389354705,1.036370038986206,286.18280029296875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.23065185546875,286.18560791015625,1.0,0.4433587193489074,1.0,1.0,0.0,1.0,-2.310462474822998,2.310458183288574,4.298591193219181e-06,1.787549614906311,0.7275682687759399,0.7275682687759399,0.0,96.47045135498048,68.0,20099.7265625,-0.0,1083.735107421875,1.0,283.1499938964844,285.5942687988281,292.1521301269531,293.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18962.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539642810821533,1.0,0.0,0.0,1.9596965312957764,1.959704875946045,2.562542249506805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.95654296875,0.0,271.7763061523437,1895.4371337890625,0.0,1268.1279296875,0.5055033564567566,1.0,0.0,3.0,1.0,0.0
12387840,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.780248761177063,0.2372340559959411,0.2153198271989822,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.8194993734359741,0.2752706706523895,0.2623807191848755,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.7948586940765381,0.250747799873352,0.1767912954092025,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.7885263562202454,0.2450221925973892,0.2338466942310333,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7704960703849792,0.2283582389354705,1.036370038986206,286.18280029296875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.23065185546875,286.18560791015625,1.0,0.4433587193489074,1.0,1.0,0.0,1.0,-2.310462474822998,2.310458183288574,4.298591193219181e-06,1.787549614906311,0.7275682687759399,0.7275682687759399,0.0,96.47045135498048,68.0,20099.7265625,-0.0,1083.735107421875,1.0,283.1499938964844,285.5942687988281,292.1521301269531,293.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18962.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539642810821533,1.0,0.0,0.0,1.9596965312957764,1.959704875946045,2.562542249506805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.95654296875,0.0,271.7763061523437,1895.4371337890625,0.0,1268.1279296875,0.5055033564567566,1.0,0.0,3.0,1.0,0.0
12387900,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2141418457031,0.7922200560569763,0.2373959124088287,0.2151936590671539,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.8313677906990051,0.2758837342262268,0.2626746594905853,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.8073320388793945,0.251158744096756,0.1768697947263717,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142333984375,0.8011975884437561,0.245664045214653,0.2341748774051666,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.7819414734840393,0.2282929718494415,1.0347295999526978,286.2149353027344,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2294006347656,286.2189636230469,1.0,0.4390776455402374,1.0,1.0,0.0,1.0,-2.309179782867432,2.309175491333008,4.293777692510048e-06,1.7865241765975952,0.7108868956565857,0.7108868956565857,0.0,91.1748504638672,68.0,19924.779296875,-0.0,1061.517822265625,1.0,283.1499938964844,285.62481689453125,292.15264892578125,293.5273132324219,293.1499938964844,293.1499938964844,283.1499938964844,19712.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439195871353149,1.0,0.0,0.0,1.916307806968689,1.9163161516189573,2.4503262352482125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.51513671875,0.0,260.3265380859375,1895.4371337890625,0.0,1199.43115234375,0.4977838397026062,1.0,0.0,3.0,1.0,0.0
