time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387960,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.806645929813385,0.2377050966024398,0.2151946872472763,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569885253906,0.8456761240959167,0.2766410410404205,0.2630992829799652,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.8213788270950317,0.2517094314098358,0.1770413815975189,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.8158582448959351,0.2464388757944107,0.2346218079328537,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.7959165573120117,0.2283733338117599,1.033714771270752,286.2575378417969,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2296447753906,286.2626037597656,1.0,0.4347271919250488,1.0,1.0,0.0,1.0,-2.3092129230499268,2.309208631515503,4.293849997338839e-06,1.7865216732025146,0.6947609782218933,0.6947609782218933,0.0,85.60372161865234,56.0,19706.724609375,-0.0,1039.6363525390625,1.0,283.1499938964844,285.66473388671875,292.16510009765625,293.52056884765625,293.1499938964844,293.1499938964844,283.1499938964844,20280.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351197957992554,1.0,0.0,0.0,1.8632471561431885,1.863255381584168,2.31651085869089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.2294921875,0.0,245.57763671875,1895.4371337890625,0.0,1141.2249755859375,0.487827330827713,1.0,0.0,3.0,1.0,0.0
12388020,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659973144531,0.8420791029930115,0.2387088984251022,0.2155353724956512,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665771484375,0.885564923286438,0.2785331606864929,0.2642968595027923,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.8579337000846863,0.2531774938106537,0.1776338219642639,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8524735569953918,0.2483403533697128,0.235837310552597,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.8313230276107788,0.2289162576198578,1.0333603620529177,286.3672790527344,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2337341308594,286.3738708496094,1.0,0.4259730875492096,1.0,1.0,0.0,1.0,-2.312803030014038,2.3127987384796143,4.307087692723144e-06,1.7892560958862305,0.6643354892730713,0.6643354892730713,0.0,73.89744567871094,44.0,19172.845703125,-0.0,997.32421875,1.0,283.1499938964844,285.7659606933594,292.1986694335937,293.5206298828125,293.1499938964844,293.1499938964844,283.1499938964844,20941.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211065053939819,1.0,0.0,0.0,1.7396641969680786,1.7396719455718994,2.019408782416577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.865234375,0.0,211.5150909423828,1895.4371337890625,0.0,1052.532958984375,0.463845819234848,1.0,0.0,3.0,1.0,0.0
12388080,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659973144531,0.8420791029930115,0.2387088984251022,0.2155353724956512,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665771484375,0.885564923286438,0.2785331606864929,0.2642968595027923,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.8579337000846863,0.2531774938106537,0.1776338219642639,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8524735569953918,0.2483403533697128,0.235837310552597,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.8313230276107788,0.2289162576198578,1.0333603620529177,286.3672790527344,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2337341308594,286.3738708496094,1.0,0.4259730875492096,1.0,1.0,0.0,1.0,-2.312803030014038,2.3127987384796143,4.307087692723144e-06,1.7892560958862305,0.6643354892730713,0.6643354892730713,0.0,73.89744567871094,44.0,19172.845703125,-0.0,997.32421875,1.0,283.1499938964844,285.7659606933594,292.1986694335937,293.5206298828125,293.1499938964844,293.1499938964844,283.1499938964844,20941.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211065053939819,1.0,0.0,0.0,1.7396641969680786,1.7396719455718994,2.019408782416577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.865234375,0.0,211.5150909423828,1895.4371337890625,0.0,1052.532958984375,0.463845819234848,1.0,0.0,3.0,1.0,0.0
12388140,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.8998298645019531,0.2401567250490188,0.216270312666893,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988098144531,0.9537173509597778,0.2808500230312347,0.2658937275409698,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4983825683594,0.9195917248725892,0.2550586462020874,0.1785127222537994,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.498291015625,0.9133519530296326,0.2506404817104339,0.237425610423088,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.8866705298423767,0.2298887968063354,1.0349266529083252,286.49957275390625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24090576171875,286.50701904296875,1.0,0.4173134565353393,1.0,1.0,0.0,1.0,-2.320446491241455,2.3204421997070312,4.3354548324714415e-06,1.795141339302063,0.6365273594856262,0.6365273594856262,0.0,61.72560119628906,32.0,18555.1640625,-0.0,957.2037963867188,1.0,283.1499938964844,285.8856201171875,292.2242736816406,293.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,21106.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097763180732727,1.0,0.0,0.0,1.6081140041351318,1.6081211566925049,1.7255482021028001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.5126953125,0.0,177.6577606201172,1895.4371337890625,0.0,984.58935546875,0.4379089176654815,1.0,0.0,3.0,1.0,0.0
12388200,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.8998298645019531,0.2401567250490188,0.216270312666893,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988098144531,0.9537173509597778,0.2808500230312347,0.2658937275409698,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4983825683594,0.9195917248725892,0.2550586462020874,0.1785127222537994,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.498291015625,0.9133519530296326,0.2506404817104339,0.237425610423088,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.8866705298423767,0.2298887968063354,1.0349266529083252,286.49957275390625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24090576171875,286.50701904296875,1.0,0.4173134565353393,1.0,1.0,0.0,1.0,-2.320446491241455,2.3204421997070312,4.3354548324714415e-06,1.795141339302063,0.6365273594856262,0.6365273594856262,0.0,61.72560119628906,32.0,18555.1640625,-0.0,957.2037963867188,1.0,283.1499938964844,285.8856201171875,292.2242736816406,293.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,21106.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097763180732727,1.0,0.0,0.0,1.6081140041351318,1.6081211566925049,1.7255482021028001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.5126953125,0.0,177.6577606201172,1895.4371337890625,0.0,984.58935546875,0.4379089176654815,1.0,0.0,3.0,1.0,0.0
12388260,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63299560546875,0.9760878086090088,0.241887480020523,0.2174379527568817,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63330078125,0.9976913332939148,0.284334272146225,0.2479684352874755,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6332092285156,0.9929997324943542,0.2572033405303955,0.1797103732824325,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331787109375,0.9888036847114564,0.2531961798667907,0.2394357025623321,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6328125,0.9618974328041076,0.2311403900384903,1.038603901863098,286.6341247558594,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25274658203125,286.6398010253906,1.0,0.4078229665756225,1.0,1.0,0.0,1.0,-2.308603286743164,2.30859899520874,4.292315225029597e-06,1.786455750465393,0.6112883687019348,0.6112883687019348,0.0,52.20377349853516,52.0,17832.775390625,-0.0,907.6204833984376,1.0,283.1499938964844,286.0070495605469,292.23895263671875,293.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,20958.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986984968185425,1.0,0.0,0.0,1.4813833236694336,1.4813898801803589,1.464294143715961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.95361328125,0.0,148.13368225097656,1895.4371337890625,0.0,921.578857421875,0.4129088521003723,1.0,0.0,3.0,1.0,0.0
12388320,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63299560546875,0.9760878086090088,0.241887480020523,0.2174379527568817,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63330078125,0.9976913332939148,0.284334272146225,0.2479684352874755,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6332092285156,0.9929997324943542,0.2572033405303955,0.1797103732824325,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331787109375,0.9888036847114564,0.2531961798667907,0.2394357025623321,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6328125,0.9618974328041076,0.2311403900384903,1.038603901863098,286.6341247558594,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25274658203125,286.6398010253906,1.0,0.4078229665756225,1.0,1.0,0.0,1.0,-2.308603286743164,2.30859899520874,4.292315225029597e-06,1.786455750465393,0.6112883687019348,0.6112883687019348,0.0,52.20377349853516,52.0,17832.775390625,-0.0,907.6204833984376,1.0,283.1499938964844,286.0070495605469,292.23895263671875,293.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,20958.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986984968185425,1.0,0.0,0.0,1.4813833236694336,1.4813898801803589,1.464294143715961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.95361328125,0.0,148.13368225097656,1895.4371337890625,0.0,921.578857421875,0.4129088521003723,1.0,0.0,3.0,1.0,0.0
12388380,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7609558105469,0.9854743480682372,0.2437477856874466,0.219029352068901,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611694335937,0.9963101148605348,0.2913955450057983,0.240433931350708,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611694335937,0.9963903427124025,0.2600102722644806,0.1776419579982757,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611999511719,0.9977977275848388,0.2559564113616943,0.2419150322675705,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.9718586206436156,0.232594683766365,1.0446432828903198,286.7624206542969,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2823791503906,286.7704162597656,1.0,0.4083281457424164,1.0,1.0,0.0,1.0,-2.3098011016845703,2.3097968101501465,4.29566125603742e-06,1.786769986152649,0.5883470177650452,0.5883470177650452,0.0,51.39376831054688,72.0,17140.400390625,-0.0,905.4034423828124,1.0,283.1499938964844,286.123291015625,292.2452087402344,293.4557800292969,293.1499938964844,293.1499938964844,283.1499938964844,20660.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861467123031616,1.0,0.0,0.0,1.3652278184890747,1.3652338981628418,1.2436656504632992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.5234375,0.0,123.95140075683594,1895.4371337890625,0.0,854.5759887695312,0.3902268707752228,1.0,0.0,3.0,1.0,0.0
12388440,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7609558105469,0.9854743480682372,0.2437477856874466,0.219029352068901,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611694335937,0.9963101148605348,0.2913955450057983,0.240433931350708,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611694335937,0.9963903427124025,0.2600102722644806,0.1776419579982757,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611999511719,0.9977977275848388,0.2559564113616943,0.2419150322675705,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.9718586206436156,0.232594683766365,1.0446432828903198,286.7624206542969,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2823791503906,286.7704162597656,1.0,0.4083281457424164,1.0,1.0,0.0,1.0,-2.3098011016845703,2.3097968101501465,4.29566125603742e-06,1.786769986152649,0.5883470177650452,0.5883470177650452,0.0,51.39376831054688,72.0,17140.400390625,-0.0,905.4034423828124,1.0,283.1499938964844,286.123291015625,292.2452087402344,293.4557800292969,293.1499938964844,293.1499938964844,283.1499938964844,20660.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861467123031616,1.0,0.0,0.0,1.3652278184890747,1.3652338981628418,1.2436656504632992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.5234375,0.0,123.95140075683594,1895.4371337890625,0.0,854.5759887695312,0.3902268707752228,1.0,0.0,3.0,1.0,0.0
12388500,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375244140625,0.9823399186134338,0.2447663992643356,0.2199297547340393,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377990722656,0.9971916675567628,0.2944009602069855,0.245014950633049,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8378295898437,0.9982699751853944,0.2614403963088989,0.1817819029092788,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377685546875,0.9954700469970704,0.2573873400688171,0.2432960420846939,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372802734375,0.9681471586227416,0.2334237098693847,1.0482871532440186,286.839111328125,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2944641113281,286.84771728515625,1.0,0.4117828607559204,1.0,1.0,0.0,1.0,-2.32672381401062,2.3267195224761963,4.35821539213066e-06,1.799635410308838,0.5780239105224609,0.5780239105224609,0.0,52.39522171020508,72.0,16856.21875,-0.0,926.7159423828124,1.0,283.1499938964844,286.1885070800781,292.2493896484375,293.4408264160156,293.1499938964844,293.1499938964844,283.1499938964844,20468.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579461395740509,1.0,0.0,0.0,1.3129103183746338,1.312916278839111,1.1501740715402776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.3720703125,0.0,113.90583801269533,1895.4371337890625,0.0,820.7889404296875,0.3800675272941589,1.0,0.0,3.0,1.0,0.0
12388560,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9185485839844,0.9717764854431152,0.2458469569683075,0.2209195494651794,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190368652344,0.9988699555397034,0.2965708971023559,0.2567749619483948,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188842773437,0.9905598759651184,0.262534886598587,0.1834356933832168,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.9866132736206056,0.2588788568973541,0.2447266578674316,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91827392578125,0.9562472701072692,0.2343080043792724,1.0523724555969238,286.9201965332031,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3011169433594,286.928955078125,1.0,0.4170480966567993,1.0,1.0,0.0,1.0,-2.3507320880889893,2.3507275581359863,4.448238087206846e-06,1.818142294883728,0.5684770941734314,0.5684770941734314,0.0,54.49653244018555,92.0,16602.431640625,-0.0,959.7658081054688,1.0,283.1499938964844,286.255615234375,292.2559814453125,293.43017578125,293.1499938964844,293.1499938964844,283.1499938964844,20264.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728874802589417,1.0,0.0,0.0,1.264860987663269,1.2648667097091677,1.067527364284615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.54541015625,0.0,105.13661193847656,1895.4371337890625,0.0,788.8079223632812,0.3707738220691681,1.0,0.0,3.0,1.0,0.0
12388620,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.9149314165115356,0.2481203079223632,0.2232089042663574,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812072753906,0.9776130318641664,0.2975490391254425,0.2821623086929321,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807189941406,0.9383470416069032,0.2649993598461151,0.1853144019842147,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806579589844,0.9340119957923888,0.2619716823101043,0.2479092925786972,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.8990418314933777,0.2361444383859634,1.0619267225265503,287.08184814453125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297607421875,287.0888977050781,1.0,0.4314099252223968,1.0,1.0,0.0,1.0,-2.401519775390625,2.401515007019043,4.642765361495549e-06,1.8577845096588133,0.5515773296356201,0.5515773296356201,0.0,63.50346374511719,112.0,16140.53515625,-0.0,1050.5340576171875,1.0,283.1499938964844,286.38629150390625,292.27569580078125,293.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,19856.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609350800514221,1.0,0.0,0.0,1.1814427375793457,1.1814481019973757,9.313626492257756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.9501953125,0.0,90.94738006591795,1895.4371337890625,0.0,733.7083740234375,0.3547522723674774,1.0,0.0,3.0,1.0,0.0
12388680,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.9149314165115356,0.2481203079223632,0.2232089042663574,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812072753906,0.9776130318641664,0.2975490391254425,0.2821623086929321,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807189941406,0.9383470416069032,0.2649993598461151,0.1853144019842147,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806579589844,0.9340119957923888,0.2619716823101043,0.2479092925786972,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.8990418314933777,0.2361444383859634,1.0619267225265503,287.08184814453125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297607421875,287.0888977050781,1.0,0.4314099252223968,1.0,1.0,0.0,1.0,-2.401519775390625,2.401515007019043,4.642765361495549e-06,1.8577845096588133,0.5515773296356201,0.5515773296356201,0.0,63.50346374511719,112.0,16140.53515625,-0.0,1050.5340576171875,1.0,283.1499938964844,286.38629150390625,292.27569580078125,293.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,19856.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609350800514221,1.0,0.0,0.0,1.1814427375793457,1.1814481019973757,9.313626492257756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.9501953125,0.0,90.94738006591795,1895.4371337890625,0.0,733.7083740234375,0.3547522723674774,1.0,0.0,3.0,1.0,0.0
12388740,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.8467866778373718,0.2502937614917755,0.225759282708168,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2065734863281,0.898215115070343,0.2987402677536011,0.2835049927234649,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061767578125,0.8651466369628906,0.267522394657135,0.1875176280736923,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061462402344,0.8623127341270447,0.2649971544742584,0.2513865828514099,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2057189941406,0.8335264921188354,0.2378711849451065,1.0726500749588013,287.2071228027344,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2950744628906,287.2132263183594,1.0,0.4472421705722809,1.0,1.0,0.0,1.0,-2.425896406173706,2.425891876220703,4.737414201372303e-06,1.8766744136810305,0.5368804335594177,0.5368804335594177,0.0,79.71070861816406,130.0,15670.125,-0.0,1144.536376953125,1.0,283.1499938964844,286.4901733398437,292.2975769042969,293.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,19505.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508046746253967,1.0,0.0,0.0,1.112506866455078,1.1125119924545288,8.258455608256554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.5341796875,0.0,80.27268981933594,1895.4371337890625,0.0,689.9595336914062,0.3417616486549377,1.0,0.0,3.0,1.0,0.0
12388800,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.8467866778373718,0.2502937614917755,0.225759282708168,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2065734863281,0.898215115070343,0.2987402677536011,0.2835049927234649,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061767578125,0.8651466369628906,0.267522394657135,0.1875176280736923,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061462402344,0.8623127341270447,0.2649971544742584,0.2513865828514099,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2057189941406,0.8335264921188354,0.2378711849451065,1.0726500749588013,287.2071228027344,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2950744628906,287.2132263183594,1.0,0.4472421705722809,1.0,1.0,0.0,1.0,-2.425896406173706,2.425891876220703,4.737414201372303e-06,1.8766744136810305,0.5368804335594177,0.5368804335594177,0.0,79.71070861816406,130.0,15670.125,-0.0,1144.536376953125,1.0,283.1499938964844,286.4901733398437,292.2975769042969,293.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,19505.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508046746253967,1.0,0.0,0.0,1.112506866455078,1.1125119924545288,8.258455608256554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.5341796875,0.0,80.27268981933594,1895.4371337890625,0.0,689.9595336914062,0.3417616486549377,1.0,0.0,3.0,1.0,0.0
12388860,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180847167969,0.8053990006446838,0.2523753345012665,0.2282519340515136,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.8511860966682434,0.3009703457355499,0.2860656082630157,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182983398437,0.8228711485862732,0.2700257897377014,0.189739853143692,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182678222656,0.820807695388794,0.2679581940174103,0.2548350691795349,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.7913649678230286,0.2395277172327041,1.0831841230392456,287.31915283203125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2977905273437,287.32452392578125,1.0,0.4634322226047516,1.0,1.0,0.0,1.0,-2.4514353275299072,2.451430559158325,4.837586857320275e-06,1.8964391946792605,0.5243776440620422,0.5243776440620422,0.0,96.8641357421875,118.0,15270.822265625,-0.0,1245.724365234375,1.0,283.1499938964844,286.581298828125,292.3173217773437,293.4140319824219,293.1499938964844,293.1499938964844,283.1499938964844,19206.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418109893798828,1.0,0.0,0.0,1.0561250448226929,1.0561299324035645,7.44258983331747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.5576171875,0.0,72.21593475341797,1895.4371337890625,0.0,653.2826538085938,0.3313290178775787,1.0,0.0,3.0,1.0,0.0
12388920,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180847167969,0.8053990006446838,0.2523753345012665,0.2282519340515136,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.8511860966682434,0.3009703457355499,0.2860656082630157,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182983398437,0.8228711485862732,0.2700257897377014,0.189739853143692,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182678222656,0.820807695388794,0.2679581940174103,0.2548350691795349,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.7913649678230286,0.2395277172327041,1.0831841230392456,287.31915283203125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2977905273437,287.32452392578125,1.0,0.4634322226047516,1.0,1.0,0.0,1.0,-2.4514353275299072,2.451430559158325,4.837586857320275e-06,1.8964391946792605,0.5243776440620422,0.5243776440620422,0.0,96.8641357421875,118.0,15270.822265625,-0.0,1245.724365234375,1.0,283.1499938964844,286.581298828125,292.3173217773437,293.4140319824219,293.1499938964844,293.1499938964844,283.1499938964844,19206.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418109893798828,1.0,0.0,0.0,1.0561250448226929,1.0561299324035645,7.44258983331747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.5576171875,0.0,72.21593475341797,1895.4371337890625,0.0,653.2826538085938,0.3313290178775787,1.0,0.0,3.0,1.0,0.0
12388980,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.415283203125,0.7946590781211853,0.2544208467006683,0.230298638343811,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4157409667969,0.8406819105148315,0.303614467382431,0.2887042164802551,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154663085937,0.8130109310150146,0.2725130617618561,0.1916373968124389,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154663085937,0.8113370537757874,0.2708791196346283,0.2578182816505432,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.7804851531982422,0.2411441504955291,1.0915085077285769,287.4161682128906,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3019104003906,287.42071533203125,1.0,0.4701600968837738,1.0,1.0,0.0,1.0,-2.4729342460632324,2.472929239273072,4.922865628032014e-06,1.913137435913086,0.5138852000236511,0.5138852000236511,0.0,103.3191909790039,106.0,14966.345703125,-0.0,1298.8414306640625,1.0,283.1499938964844,286.667724609375,292.3372497558594,293.4153747558594,293.1499938964844,293.1499938964844,283.1499938964844,18957.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338996648788452,1.0,0.0,0.0,1.0105547904968262,1.0105594396591189,6.814173048041995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.89453125,0.0,66.13336181640625,1895.4371337890625,0.0,622.6298828125,0.3230383098125458,1.0,0.0,3.0,1.0,0.0
12389040,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.415283203125,0.7946590781211853,0.2544208467006683,0.230298638343811,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4157409667969,0.8406819105148315,0.303614467382431,0.2887042164802551,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154663085937,0.8130109310150146,0.2725130617618561,0.1916373968124389,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154663085937,0.8113370537757874,0.2708791196346283,0.2578182816505432,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.7804851531982422,0.2411441504955291,1.0915085077285769,287.4161682128906,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3019104003906,287.42071533203125,1.0,0.4701600968837738,1.0,1.0,0.0,1.0,-2.4729342460632324,2.472929239273072,4.922865628032014e-06,1.913137435913086,0.5138852000236511,0.5138852000236511,0.0,103.3191909790039,106.0,14966.345703125,-0.0,1298.8414306640625,1.0,283.1499938964844,286.667724609375,292.3372497558594,293.4153747558594,293.1499938964844,293.1499938964844,283.1499938964844,18957.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338996648788452,1.0,0.0,0.0,1.0105547904968262,1.0105594396591189,6.814173048041995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.89453125,0.0,66.13336181640625,1895.4371337890625,0.0,622.6298828125,0.3230383098125458,1.0,0.0,3.0,1.0,0.0
12389100,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45782470703125,0.7959288954734802,0.25545334815979,0.2312159538269043,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.458251953125,0.8420517444610596,0.3050176799297333,0.2899998128414154,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580078125,0.8143677711486816,0.2737647294998169,0.1925035864114761,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579772949219,0.8129147291183472,0.2723410725593567,0.2591910660266876,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576721191406,0.7815430164337158,0.2419546842575073,1.0951097011566162,287.4586486816406,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30419921875,287.4627685546875,1.0,0.4714305698871612,1.0,1.0,0.0,1.0,-2.4826104640960693,2.482605457305908,4.961460490449099e-06,1.920633673667908,0.5093258619308472,0.5093258619308472,0.0,103.55323791503906,106.0,14846.4970703125,-0.0,1311.730712890625,1.0,283.1499938964844,286.7087097167969,292.3482360839844,293.4190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18851.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305052995681763,1.0,0.0,0.0,0.991252064704895,0.9912567138671876,6.556342668773142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.65283203125,0.0,63.67058181762695,1895.4371337890625,0.0,609.9248046875,0.3195697963237762,1.0,0.0,3.0,1.0,0.0
12389160,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4973449707031,0.8001378178596497,0.2564930021762848,0.2320888191461563,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.49774169921875,0.846346378326416,0.3064526617527008,0.2912787497043609,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.8184908628463745,0.2750218212604522,0.1933341026306152,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.817258894443512,0.2738054394721985,0.2605122923851013,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4972229003906,0.7854723334312439,0.2427684664726257,1.0984699726104736,287.49810791015625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3064880371094,287.5019226074219,1.0,0.4716866612434387,1.0,1.0,0.0,1.0,-2.49181866645813,2.4918136596679688,4.998326403438114e-06,1.9277642965316768,0.5052105784416199,0.5052105784416199,0.0,102.4211883544922,94.0,14738.6474609375,-0.0,1318.325439453125,1.0,283.1499938964844,286.7466735839844,292.3595275878906,293.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18754.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275138020515442,1.0,0.0,0.0,0.9740446209907532,0.9740492105484008,6.330692059464127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.04052734375,0.0,61.52903747558594,1895.4371337890625,0.0,598.94482421875,0.3164967000484466,1.0,0.0,3.0,1.0,0.0
12389220,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.8155035376548767,0.2585908472537994,0.2337419837713241,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8626226186752319,0.3093811273574829,0.2937879264354706,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.8334516286849976,0.2775497138500213,0.1949196010828018,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.8326047658920288,0.2767415046691894,0.2630455493927002,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8005998730659485,0.2444056421518325,1.10468327999115,287.5689392089844,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3109741210937,287.5722045898437,1.0,0.4700060784816742,1.0,1.0,0.0,1.0,-2.5092344284057617,2.509229183197021,5.068415703135543e-06,1.9412420988082888,0.4982559084892273,0.4982559084892273,0.0,97.18153381347656,82.0,14563.517578125,-0.0,1317.6490478515625,1.0,283.1499938964844,286.8147277832031,292.3821716308594,293.4366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18587.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226348638534546,1.0,0.0,0.0,0.9453171491622924,0.9453216791152954,5.962776583601226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.53759765625,0.0,58.05895233154297,1895.4371337890625,0.0,581.4642944335938,0.3113940060138702,1.0,0.0,3.0,1.0,0.0
12389280,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.8155035376548767,0.2585908472537994,0.2337419837713241,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8626226186752319,0.3093811273574829,0.2937879264354706,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.8334516286849976,0.2775497138500213,0.1949196010828018,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.8326047658920288,0.2767415046691894,0.2630455493927002,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8005998730659485,0.2444056421518325,1.10468327999115,287.5689392089844,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3109741210937,287.5722045898437,1.0,0.4700060784816742,1.0,1.0,0.0,1.0,-2.5092344284057617,2.509229183197021,5.068415703135543e-06,1.9412420988082888,0.4982559084892273,0.4982559084892273,0.0,97.18153381347656,82.0,14563.517578125,-0.0,1317.6490478515625,1.0,283.1499938964844,286.8147277832031,292.3821716308594,293.4366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18587.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226348638534546,1.0,0.0,0.0,0.9453171491622924,0.9453216791152954,5.962776583601226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.53759765625,0.0,58.05895233154297,1895.4371337890625,0.0,581.4642944335938,0.3113940060138702,1.0,0.0,3.0,1.0,0.0
12389340,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62945556640625,0.8386260271072388,0.2607017755508423,0.2353117018938064,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297607421875,0.8896005153656006,0.3123484253883362,0.2962401807308197,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62957763671875,0.8578763604164124,0.2800865769386291,0.1964367777109146,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62957763671875,0.8573691844940186,0.2796808183193207,0.265480101108551,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293640136719,0.8238962888717651,0.2460489124059677,1.110442280769348,287.6300048828125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3150939941406,287.6328125,1.0,0.4663715064525604,1.0,1.0,0.0,1.0,-2.525734663009644,2.5257296562194824,5.135266292199958e-06,1.9540042877197263,0.4929215610027313,0.4929215610027313,0.0,89.2870101928711,70.0,14441.1640625,-0.0,1304.3486328125,1.0,283.1499938964844,286.873046875,292.4043884277344,293.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18447.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190342664718628,1.0,0.0,0.0,0.9233463406562804,0.923350751399994,5.688826831828919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.15234375,0.0,55.48072052001953,1895.4371337890625,0.0,568.8968505859375,0.3074904084205627,1.0,0.0,3.0,1.0,0.0
12389400,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62945556640625,0.8386260271072388,0.2607017755508423,0.2353117018938064,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297607421875,0.8896005153656006,0.3123484253883362,0.2962401807308197,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62957763671875,0.8578763604164124,0.2800865769386291,0.1964367777109146,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62957763671875,0.8573691844940186,0.2796808183193207,0.265480101108551,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293640136719,0.8238962888717651,0.2460489124059677,1.110442280769348,287.6300048828125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3150939941406,287.6328125,1.0,0.4663715064525604,1.0,1.0,0.0,1.0,-2.525734663009644,2.5257296562194824,5.135266292199958e-06,1.9540042877197263,0.4929215610027313,0.4929215610027313,0.0,89.2870101928711,70.0,14441.1640625,-0.0,1304.3486328125,1.0,283.1499938964844,286.873046875,292.4043884277344,293.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18447.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190342664718628,1.0,0.0,0.0,0.9233463406562804,0.923350751399994,5.688826831828919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.15234375,0.0,55.48072052001953,1895.4371337890625,0.0,568.8968505859375,0.3074904084205627,1.0,0.0,3.0,1.0,0.0
12389460,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819152832031,0.8740078210830688,0.2628105878829956,0.2368233799934387,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68218994140625,0.9324144721031188,0.3153246343135834,0.2986443340778351,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820373535156,0.8956959247589111,0.2826192677021026,0.1979071497917175,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820373535156,0.8955777883529663,0.2826123833656311,0.2678474485874176,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.857184648513794,0.2476868033409118,1.1158941984176636,287.6824035644531,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3186950683594,287.6847839355469,1.0,0.4615480303764343,1.0,1.0,0.0,1.0,-2.541601657867432,2.5415964126586914,5.199960014579119e-06,1.96627140045166,0.4891168177127838,0.4891168177127838,0.0,79.79151153564453,58.0,14369.4287109375,-0.0,1283.1141357421875,1.0,283.1499938964844,286.9225769042969,292.4263610839844,293.469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18328.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165206789970398,1.0,0.0,0.0,0.9073106050491332,0.907314956188202,5.49294689733415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.83349609375,0.0,53.62111282348633,1895.4371337890625,0.0,560.2874755859375,0.30459925532341,1.0,0.0,3.0,1.0,0.0
12389520,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819152832031,0.8740078210830688,0.2628105878829956,0.2368233799934387,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68218994140625,0.9324144721031188,0.3153246343135834,0.2986443340778351,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820373535156,0.8956959247589111,0.2826192677021026,0.1979071497917175,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820373535156,0.8955777883529663,0.2826123833656311,0.2678474485874176,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.857184648513794,0.2476868033409118,1.1158941984176636,287.6824035644531,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3186950683594,287.6847839355469,1.0,0.4615480303764343,1.0,1.0,0.0,1.0,-2.541601657867432,2.5415964126586914,5.199960014579119e-06,1.96627140045166,0.4891168177127838,0.4891168177127838,0.0,79.79151153564453,58.0,14369.4287109375,-0.0,1283.1141357421875,1.0,283.1499938964844,286.9225769042969,292.4263610839844,293.469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18328.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165206789970398,1.0,0.0,0.0,0.9073106050491332,0.907314956188202,5.49294689733415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.83349609375,0.0,53.62111282348633,1895.4371337890625,0.0,560.2874755859375,0.30459925532341,1.0,0.0,3.0,1.0,0.0
12389580,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077941894531,0.902340054512024,0.2639870941638946,0.2376497983932495,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080383300781,0.965274214744568,0.3169883191585541,0.299971729516983,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078857421875,0.9271423816680908,0.2840311825275421,0.1987139284610748,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078857421875,0.9272858500480652,0.2842464447021484,0.2691493928432464,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70770263671875,0.8841874599456787,0.2485973089933395,1.118838906288147,287.7082214355469,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3204650878906,287.7103881835937,1.0,0.4585037529468536,1.0,1.0,0.0,1.0,-2.5502617359161377,2.550256490707397,5.23543894814793e-06,1.9729650020599363,0.4876282513141632,0.4876282513141632,0.0,74.01925659179688,58.0,14350.7080078125,-0.0,1268.836669921875,1.0,283.1499938964844,286.9466857910156,292.438720703125,293.48126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18269.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155476927757263,1.0,0.0,0.0,0.9006958603858948,0.9007002115249634,5.4131465532236696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.25,0.0,52.848445892333984,1895.4371337890625,0.0,556.9907836914062,0.3033714592456817,1.0,0.0,3.0,1.0,0.0
12389640,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265014648437,0.9333821535110474,0.2649089694023132,0.2382911443710327,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7267150878906,0.9917500615119934,0.3182921707630157,0.3010060489177704,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265930175781,0.9590654373168944,0.2851357161998749,0.1993404030799865,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265930175781,0.9594032168388368,0.2855250835418701,0.2701618075370788,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7264099121094,0.9120427370071412,0.249307781457901,1.1211044788360596,287.7268981933594,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3217163085937,287.7289123535156,1.0,0.455992579460144,1.0,1.0,0.0,1.0,-2.556966543197632,2.556961297988892,5.2629902711487375e-06,1.9781466722488403,0.4867637455463409,0.4867637455463409,0.0,69.32855224609375,76.0,14346.2353515625,-0.0,1256.7445068359375,1.0,283.1499938964844,286.9639587402344,292.4485168457031,293.4908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18226.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514987587928772,1.0,0.0,0.0,0.8965831398963928,0.8965874314308167,5.363824939763617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.60107421875,0.0,52.35948944091797,1895.4371337890625,0.0,555.1018676757812,0.3025821447372436,1.0,0.0,3.0,1.0,0.0
12389700,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.9440290927886964,0.2659470736980438,0.2391768246889114,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467041015625,0.9990007877349854,0.3197770714759826,0.3021603524684906,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74658203125,0.9689022302627563,0.2863797843456268,0.2001727074384689,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74658203125,0.969437301158905,0.2869674563407898,0.2714751362800598,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9221678972244264,0.2501049339771271,1.1244534254074097,287.7468566894531,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3229675292969,287.748779296875,1.0,0.4569901525974273,1.0,1.0,0.0,1.0,-2.56531310081482,2.565307855606079,5.2975283324485645e-06,1.984666466712952,0.4861129820346832,0.4861129820346832,0.0,68.30958557128906,76.0,14353.990234375,-0.0,1263.019775390625,1.0,283.1499938964844,286.9820861816406,292.4598083496094,293.5024719238281,293.1499938964844,293.1499938964844,283.1499938964844,18179.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145701169967651,1.0,0.0,0.0,0.8930502533912659,0.8930545449256897,5.321636820099229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.81298828125,0.0,51.924713134765625,1895.4371337890625,0.0,553.6984252929688,0.3018669188022613,1.0,0.0,3.0,1.0,0.0
12389760,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7656555175781,0.9395869970321656,0.266964852809906,0.2401265799999237,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7658386230469,0.9964426159858704,0.3212440907955169,0.3037754595279693,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7657470703125,0.9650512337684632,0.2876031398773193,0.2010542899370193,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7657470703125,0.9658205509185792,0.2883908748626709,0.2728563845157623,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7655639648437,0.9175123572349548,0.2508831918239593,1.12812602519989,287.7660217285156,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3239440917969,287.7679138183594,1.0,0.4595761299133301,1.0,1.0,0.0,1.0,-2.576310873031616,2.576305389404297,5.342758413462434e-06,1.993031620979309,0.4858174324035644,0.4858174324035644,0.0,69.49713897705078,94.0,14377.8603515625,-0.0,1281.6041259765625,1.0,283.1499938964844,286.9990234375,292.4713439941406,293.5150756835937,293.1499938964844,293.1499938964844,283.1499938964844,18134.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143914222717285,1.0,0.0,0.0,0.8907093405723572,0.890713632106781,5.293775018344604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.6904296875,0.0,51.61270523071289,1895.4371337890625,0.0,553.0986938476562,0.3013374209403991,1.0,0.0,3.0,1.0,0.0
