time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389820,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80010986328125,0.9017300605773926,0.2689442634582519,0.2421598434448242,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002624511719,0.9657672047615052,0.3240797221660614,0.3067318797111511,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001708984375,0.9271823763847352,0.2899499237537384,0.2029064148664474,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001708984375,0.928528904914856,0.2911423742771148,0.2757437229156494,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.800048828125,0.882534921169281,0.2523509263992309,1.136075139045715,287.8004150390625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3247375488281,287.8019714355469,1.0,0.4681171774864197,1.0,1.0,0.0,1.0,-2.597468852996826,2.597463369369507,5.4308252401824575e-06,2.009376287460327,0.4862545430660248,0.4862545430660248,0.0,76.93639373779297,112.0,14459.869140625,-0.0,1341.3917236328125,1.0,283.1499938964844,287.028564453125,292.4953308105469,293.5435485839844,293.1499938964844,293.1499938964844,283.1499938964844,18049.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147945880889893,1.0,0.0,0.0,0.8894666433334351,0.8894709348678589,5.2790138482805566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.3349609375,0.0,51.33621597290039,1895.4371337890625,0.0,554.4526977539062,0.3008089959621429,1.0,0.0,3.0,1.0,0.0
12389880,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80010986328125,0.9017300605773926,0.2689442634582519,0.2421598434448242,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002624511719,0.9657672047615052,0.3240797221660614,0.3067318797111511,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001708984375,0.9271823763847352,0.2899499237537384,0.2029064148664474,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001708984375,0.928528904914856,0.2911423742771148,0.2757437229156494,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.800048828125,0.882534921169281,0.2523509263992309,1.136075139045715,287.8004150390625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3247375488281,287.8019714355469,1.0,0.4681171774864197,1.0,1.0,0.0,1.0,-2.597468852996826,2.597463369369507,5.4308252401824575e-06,2.009376287460327,0.4862545430660248,0.4862545430660248,0.0,76.93639373779297,112.0,14459.869140625,-0.0,1341.3917236328125,1.0,283.1499938964844,287.028564453125,292.4953308105469,293.5435485839844,293.1499938964844,293.1499938964844,283.1499938964844,18049.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147945880889893,1.0,0.0,0.0,0.8894666433334351,0.8894709348678589,5.2790138482805566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.3349609375,0.0,51.33621597290039,1895.4371337890625,0.0,554.4526977539062,0.3008089959621429,1.0,0.0,3.0,1.0,0.0
12389940,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287353515625,0.8603541851043701,0.270921379327774,0.2443418800830841,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288879394531,0.917408049106598,0.326843649148941,0.309784322977066,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.8822119832038879,0.2921404242515564,0.2047776132822036,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.8837392926216125,0.2937412858009338,0.2786612212657928,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82867431640625,0.8426036238670349,0.2536943256855011,1.1442828178405762,287.8289794921875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.32427978515625,287.83026123046875,1.0,0.4796121120452881,1.0,1.0,0.0,1.0,-2.6193747520446777,2.6193692684173584,5.522775609279051e-06,2.02630352973938,0.4880087375640869,0.4880087375640869,0.0,88.71531677246094,130.0,14589.2529296875,-0.0,1422.4422607421875,1.0,283.1499938964844,287.0516967773437,292.5203552246094,293.5759582519531,293.1499938964844,293.1499938964844,283.1499938964844,17970.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162237286567688,1.0,0.0,0.0,0.8925751447677612,0.8925794363021851,5.315976636666164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.2568359375,0.0,51.49499130249024,1895.4371337890625,0.0,559.2794189453125,0.3009502291679382,1.0,0.0,3.0,1.0,0.0
12390000,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287353515625,0.8603541851043701,0.270921379327774,0.2443418800830841,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288879394531,0.917408049106598,0.326843649148941,0.309784322977066,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.8822119832038879,0.2921404242515564,0.2047776132822036,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.8837392926216125,0.2937412858009338,0.2786612212657928,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82867431640625,0.8426036238670349,0.2536943256855011,1.1442828178405762,287.8289794921875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.32427978515625,287.83026123046875,1.0,0.4796121120452881,1.0,1.0,0.0,1.0,-2.6193747520446777,2.6193692684173584,5.522775609279051e-06,2.02630352973938,0.4880087375640869,0.4880087375640869,0.0,88.71531677246094,130.0,14589.2529296875,-0.0,1422.4422607421875,1.0,283.1499938964844,287.0516967773437,292.5203552246094,293.5759582519531,293.1499938964844,293.1499938964844,283.1499938964844,17970.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162237286567688,1.0,0.0,0.0,0.8925751447677612,0.8925794363021851,5.315976636666164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.2568359375,0.0,51.49499130249024,1895.4371337890625,0.0,559.2794189453125,0.3009502291679382,1.0,0.0,3.0,1.0,0.0
12390060,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.8257347345352173,0.2728640139102936,0.2466042041778564,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516845703125,0.8769531846046448,0.3295259177684784,0.3128701150417328,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85162353515625,0.8452162742614746,0.2941938042640686,0.2066293954849243,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.8469426035881042,0.2962037026882171,0.2815535068511963,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.80841064453125,0.2549118399620056,1.152440071105957,287.8517761230469,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3228759765625,287.852783203125,1.0,0.4927505850791931,1.0,1.0,0.0,1.0,-2.641303777694702,2.641298294067383,5.615605005004909e-06,2.043253421783448,0.4910245835781097,0.4910245835781097,0.0,103.24649047851562,118.0,14763.8486328125,-0.0,1517.23291015625,1.0,283.1499938964844,287.0685119628906,292.54620361328125,293.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,17894.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186284780502319,1.0,0.0,0.0,0.899842381477356,0.8998466730117798,5.402892711003916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.3447265625,0.0,52.070068359375,1895.4371337890625,0.0,567.497802734375,0.3017310500144958,1.0,0.0,3.0,1.0,0.0
12390120,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.8257347345352173,0.2728640139102936,0.2466042041778564,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516845703125,0.8769531846046448,0.3295259177684784,0.3128701150417328,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85162353515625,0.8452162742614746,0.2941938042640686,0.2066293954849243,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.8469426035881042,0.2962037026882171,0.2815535068511963,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.80841064453125,0.2549118399620056,1.152440071105957,287.8517761230469,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3228759765625,287.852783203125,1.0,0.4927505850791931,1.0,1.0,0.0,1.0,-2.641303777694702,2.641298294067383,5.615605005004909e-06,2.043253421783448,0.4910245835781097,0.4910245835781097,0.0,103.24649047851562,118.0,14763.8486328125,-0.0,1517.23291015625,1.0,283.1499938964844,287.0685119628906,292.54620361328125,293.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,17894.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186284780502319,1.0,0.0,0.0,0.899842381477356,0.8998466730117798,5.402892711003916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.3447265625,0.0,52.070068359375,1895.4371337890625,0.0,567.497802734375,0.3017310500144958,1.0,0.0,3.0,1.0,0.0
12390180,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.8191955089569092,0.2747919261455536,0.2484703510999679,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8696889877319336,0.3321444094181061,0.3154967725276947,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668518066406,0.8383341431617737,0.2961475551128387,0.2081139683723449,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668518066406,0.8403666615486145,0.2985623478889465,0.2839464545249939,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.8007427453994751,0.2560268342494964,1.1582404375076294,287.866943359375,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3209228515625,287.86749267578125,1.0,0.4973484873771667,1.0,1.0,0.0,1.0,-2.6583383083343506,2.658332586288452,5.68838368053548e-06,2.0564849376678467,0.4952080249786377,0.4952080249786377,0.0,107.73416137695312,106.0,14973.3564453125,-0.0,1561.1025390625,1.0,283.1499938964844,287.0778503417969,292.5727233886719,293.6509704589844,293.1499938964844,293.1499938964844,283.1499938964844,17820.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219157934188843,1.0,0.0,0.0,0.9110490083694458,0.9110532999038696,5.538305813956868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.2607421875,0.0,53.04938507080078,1895.4371337890625,0.0,578.9320678710938,0.3031275272369385,1.0,0.0,3.0,1.0,0.0
12390240,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.8191955089569092,0.2747919261455536,0.2484703510999679,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8696889877319336,0.3321444094181061,0.3154967725276947,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668518066406,0.8383341431617737,0.2961475551128387,0.2081139683723449,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668518066406,0.8403666615486145,0.2985623478889465,0.2839464545249939,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.8007427453994751,0.2560268342494964,1.1582404375076294,287.866943359375,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3209228515625,287.86749267578125,1.0,0.4973484873771667,1.0,1.0,0.0,1.0,-2.6583383083343506,2.658332586288452,5.68838368053548e-06,2.0564849376678467,0.4952080249786377,0.4952080249786377,0.0,107.73416137695312,106.0,14973.3564453125,-0.0,1561.1025390625,1.0,283.1499938964844,287.0778503417969,292.5727233886719,293.6509704589844,293.1499938964844,293.1499938964844,283.1499938964844,17820.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219157934188843,1.0,0.0,0.0,0.9110490083694458,0.9110532999038696,5.538305813956868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.2607421875,0.0,53.04938507080078,1895.4371337890625,0.0,578.9320678710938,0.3031275272369385,1.0,0.0,3.0,1.0,0.0
12390300,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8715515136719,0.8217401504516602,0.2757864892482757,0.2493170946836471,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8716125488281,0.8727044463157654,0.3334530889987945,0.3166948854923248,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87158203125,0.8408746123313904,0.2971081137657165,0.2087625414133072,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87158203125,0.8430941104888916,0.2997216582298279,0.2850128710269928,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8715515136719,0.8030706644058228,0.2565672099590301,1.1605287790298462,287.87164306640625,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.32000732421875,287.8720397949219,1.0,0.4978142976760864,1.0,1.0,0.0,1.0,-2.665607213973999,2.6656014919281006,5.719537966797361e-06,2.0621097087860107,0.4977135956287384,0.4977135956287384,0.0,107.20619201660156,106.0,15091.658203125,-0.0,1568.8831787109375,1.0,283.1499938964844,287.0796203613281,292.5861511230469,293.67138671875,293.1499938964844,293.1499938964844,283.1499938964844,17784.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238434076309204,1.0,0.0,0.0,0.9180695414543152,0.918073832988739,5.6239912282762816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.8212890625,0.0,53.6894645690918,1895.4371337890625,0.0,585.7455444335938,0.3040519654750824,1.0,0.0,3.0,1.0,0.0
12390360,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.874755859375,0.8269298672676086,0.2768226861953735,0.2501502931118011,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.874755859375,0.8787932991981506,0.3347717523574829,0.3178516924381256,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.874755859375,0.8461723327636719,0.2980568408966064,0.2093679904937744,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.874755859375,0.848603367805481,0.3008670508861542,0.2860187590122223,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8747253417969,0.8081719875335693,0.2571001052856445,1.1625523567199707,287.8747863769531,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3192138671875,287.87506103515625,1.0,0.4974087476730346,1.0,1.0,0.0,1.0,-2.6723673343658447,2.6723616123199463,5.748578587372322e-06,2.067336320877075,0.5004864931106567,0.5004864931106567,0.0,105.45222473144533,94.0,15219.3173828125,-0.0,1570.3974609375,1.0,283.1499938964844,287.07977294921875,292.5997314453125,293.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,17748.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259347558021545,1.0,0.0,0.0,0.9260154962539672,0.9260197877883912,5.7217640403450793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.826171875,0.0,54.4305305480957,1895.4371337890625,0.0,593.229736328125,0.3051256239414215,1.0,0.0,3.0,1.0,0.0
12390420,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.8444858193397522,0.2789687514305115,0.2518016099929809,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.8993434906005859,0.3374311923980713,0.3200853765010834,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.8645187616348267,0.2999261319637298,0.2104809582233429,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.8674600720405579,0.303124189376831,0.2878924608230591,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.8247019052505493,0.2581485211849212,1.1660226583480835,287.8769226074219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.31787109375,287.876953125,1.0,0.4947096705436706,1.0,1.0,0.0,1.0,-2.6847963333129883,2.68479061126709,5.802146006317344e-06,2.076937437057495,0.5068166255950928,0.5068166255950928,0.0,99.2812271118164,82.0,15503.0810546875,-0.0,1559.701416015625,1.0,283.1499938964844,287.0756225585937,292.62750244140625,293.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,17675.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305785536766052,1.0,0.0,0.0,0.9446719884872437,0.9446763396263124,5.9546401587340376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.27685546875,0.0,56.22559356689453,1895.4371337890625,0.0,610.1962890625,0.3077265918254852,1.0,0.0,3.0,1.0,0.0
12390480,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.8444858193397522,0.2789687514305115,0.2518016099929809,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.8993434906005859,0.3374311923980713,0.3200853765010834,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.8645187616348267,0.2999261319637298,0.2104809582233429,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.8674600720405579,0.303124189376831,0.2878924608230591,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.8247019052505493,0.2581485211849212,1.1660226583480835,287.8769226074219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.31787109375,287.876953125,1.0,0.4947096705436706,1.0,1.0,0.0,1.0,-2.6847963333129883,2.68479061126709,5.802146006317344e-06,2.076937437057495,0.5068166255950928,0.5068166255950928,0.0,99.2812271118164,82.0,15503.0810546875,-0.0,1559.701416015625,1.0,283.1499938964844,287.0756225585937,292.62750244140625,293.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,17675.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305785536766052,1.0,0.0,0.0,0.9446719884872437,0.9446763396263124,5.9546401587340376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.27685546875,0.0,56.22559356689453,1895.4371337890625,0.0,610.1962890625,0.3077265918254852,1.0,0.0,3.0,1.0,0.0
12390540,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741149902344,0.8730769753456116,0.2811664342880249,0.2534234523773193,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.9342843294143676,0.3401072919368744,0.3222478032112121,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.8943235874176025,0.3017608225345611,0.2115029692649841,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.8978290557861328,0.3053407073020935,0.2896369695663452,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741149902344,0.8504024147987366,0.2591723501682281,1.168959140777588,287.8740539550781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3168029785156,287.8738708496094,1.0,0.4903489053249359,1.0,1.0,0.0,1.0,-2.696197986602783,2.6961920261383057,5.8514879128779285e-06,2.085736989974976,0.5141599178314209,0.5141599178314209,0.0,90.78752136230467,70.0,15824.802734375,-0.0,1536.7635498046875,1.0,283.1499938964844,287.0659484863281,292.6565246582031,293.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,17601.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358219146728516,1.0,0.0,0.0,0.9670013785362244,0.967005729675293,6.239469030333566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.77392578125,0.0,58.45988845825195,1895.4371337890625,0.0,629.9425659179688,0.3109468519687652,1.0,0.0,3.0,1.0,0.0
12390600,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741149902344,0.8730769753456116,0.2811664342880249,0.2534234523773193,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.9342843294143676,0.3401072919368744,0.3222478032112121,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.8943235874176025,0.3017608225345611,0.2115029692649841,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.8978290557861328,0.3053407073020935,0.2896369695663452,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741149902344,0.8504024147987366,0.2591723501682281,1.168959140777588,287.8740539550781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3168029785156,287.8738708496094,1.0,0.4903489053249359,1.0,1.0,0.0,1.0,-2.696197986602783,2.6961920261383057,5.8514879128779285e-06,2.085736989974976,0.5141599178314209,0.5141599178314209,0.0,90.78752136230467,70.0,15824.802734375,-0.0,1536.7635498046875,1.0,283.1499938964844,287.0659484863281,292.6565246582031,293.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,17601.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358219146728516,1.0,0.0,0.0,0.9670013785362244,0.967005729675293,6.239469030333566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.77392578125,0.0,58.45988845825195,1895.4371337890625,0.0,629.9425659179688,0.3109468519687652,1.0,0.0,3.0,1.0,0.0
12390660,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86669921875,0.9183498024940492,0.2833951115608215,0.2550246715545654,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666381835937,0.982245147228241,0.342791199684143,0.3243654072284698,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666687011719,0.9430819749832152,0.3035549521446228,0.2124590575695037,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666687011719,0.9475433826446532,0.3075117170810699,0.2912872731685638,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86669921875,0.8912625312805176,0.2601644694805145,1.1715096235275269,287.8666076660156,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3158569335937,287.8662109375,1.0,0.4849777817726135,1.0,1.0,0.0,1.0,-2.706864833831787,2.7068588733673096,5.897826667933259e-06,2.093963861465454,0.5224829912185669,0.5224829912185669,0.0,80.91702270507812,58.0,16184.3203125,-0.0,1506.2335205078125,1.0,283.1499938964844,287.0511779785156,292.6869812011719,293.83575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17523.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416690111160278,1.0,0.0,0.0,0.993025004863739,0.9930294752120972,6.579817579677183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.40869140625,0.0,61.1707763671875,1895.4371337890625,0.0,652.719482421875,0.3148146867752075,1.0,0.0,3.0,1.0,0.0
12390720,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86669921875,0.9183498024940492,0.2833951115608215,0.2550246715545654,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666381835937,0.982245147228241,0.342791199684143,0.3243654072284698,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666687011719,0.9430819749832152,0.3035549521446228,0.2124590575695037,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666687011719,0.9475433826446532,0.3075117170810699,0.2912872731685638,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86669921875,0.8912625312805176,0.2601644694805145,1.1715096235275269,287.8666076660156,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3158569335937,287.8662109375,1.0,0.4849777817726135,1.0,1.0,0.0,1.0,-2.706864833831787,2.7068588733673096,5.897826667933259e-06,2.093963861465454,0.5224829912185669,0.5224829912185669,0.0,80.91702270507812,58.0,16184.3203125,-0.0,1506.2335205078125,1.0,283.1499938964844,287.0511779785156,292.6869812011719,293.83575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17523.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416690111160278,1.0,0.0,0.0,0.993025004863739,0.9930294752120972,6.579817579677183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.40869140625,0.0,61.1707763671875,1895.4371337890625,0.0,652.719482421875,0.3148146867752075,1.0,0.0,3.0,1.0,0.0
12390780,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85791015625,0.9520036578178406,0.2848331928253174,0.2561163902282715,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577880859375,0.9990000128746032,0.3447023332118988,0.3175528645515442,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578796386719,0.97411447763443,0.3046413958072662,0.2130827158689499,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.9781197905540466,0.3088386058807373,0.292357861995697,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85797119140625,0.9209880232810974,0.2607536613941192,1.173265814781189,287.8576965332031,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3156433105469,287.8562316894531,1.0,0.4807567298412323,1.0,1.0,0.0,1.0,-2.704172372817993,2.7041666507720947,5.886949111300055e-06,2.092284202575684,0.5282790064811707,0.5282790064811707,0.0,75.5405044555664,58.0,16415.859375,-0.0,1477.6729736328125,1.0,283.1499938964844,287.0380249023437,292.7072448730469,293.87042236328125,293.1499938964844,293.1499938964844,283.1499938964844,17471.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457226037979126,1.0,0.0,0.0,1.0116078853607178,1.0116124153137207,6.82838319221446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.4384765625,0.0,63.17529296875,1895.4371337890625,0.0,668.9905395507812,0.3176427185535431,1.0,0.0,3.0,1.0,0.0
12390840,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8458251953125,0.9648814797401428,0.2856145203113556,0.2567584216594696,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.9990000128746032,0.3464784026145935,0.3064262270927429,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8457336425781,0.9850232005119324,0.305200845003128,0.2134354561567306,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8457336425781,0.9887640476226808,0.3095347583293915,0.2929632365703583,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8459167480469,0.9341768622398376,0.261044293642044,1.1743037700653076,287.84552001953125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31793212890625,287.8437194824219,1.0,0.4777369499206543,1.0,1.0,0.0,1.0,-2.693974494934082,2.693968772888184,5.84267036174424e-06,2.084412336349488,0.5315942168235779,0.5315942168235779,0.0,73.31938934326172,78.0,16531.619140625,-0.0,1453.4010009765625,1.0,283.1499938964844,287.02557373046875,292.7186889648437,293.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,17445.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480773448944092,1.0,0.0,0.0,1.0225359201431274,1.0225403308868408,6.976708277761645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.828125,0.0,64.3877182006836,1895.4371337890625,0.0,678.6266479492188,0.3193408548831939,1.0,0.0,3.0,1.0,0.0
12390900,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8311462402344,0.9703127145767212,0.2867154777050018,0.2577108144760132,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.9990000128746032,0.3495130836963653,0.3023946285247803,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83111572265625,0.989290416240692,0.3059750199317932,0.2139564454555511,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83111572265625,0.993011713027954,0.310500830411911,0.2938481867313385,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.9394857883453368,0.2614618241786957,1.176015019416809,287.8309936523437,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240966796875,287.8302001953125,1.0,0.4779604971408844,1.0,1.0,0.0,1.0,-2.6939802169799805,2.693974494934082,5.841633537784219e-06,2.0839107036590576,0.5363826155662537,0.5363826155662537,0.0,72.63998413085938,78.0,16727.115234375,-0.0,1450.309326171875,1.0,283.1499938964844,287.0083923339844,292.734130859375,293.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513294339179993,1.0,0.0,0.0,1.0383086204528809,1.0383131504058838,7.193601447852417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.744140625,0.0,66.17318725585938,1895.4371337890625,0.0,692.1614990234375,0.3218256831169128,1.0,0.0,3.0,1.0,0.0
12390960,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241577148437,0.967878520488739,0.2878322601318359,0.258723646402359,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241271972656,0.9990000128746032,0.3522266447544098,0.3059203028678894,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241271972656,0.9868625402450562,0.3067457377910614,0.2145099937915802,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241271972656,0.9908348321914672,0.3114631175994873,0.2947782278060913,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241882324219,0.9359139800071716,0.2618871927261352,1.1780071258544922,287.8240661621094,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3290710449219,287.82373046875,1.0,0.4801851809024811,1.0,1.0,0.0,1.0,-2.703596353530884,2.7035903930664062,5.88300190429436e-06,2.0911552906036377,0.5414975881576538,0.5414975881576538,0.0,73.54916381835938,98.0,16954.25,-0.0,1467.72412109375,1.0,283.1499938964844,286.9964294433594,292.7499084472656,293.9435729980469,293.1499938964844,293.1499938964844,283.1499938964844,17365.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545944571495056,1.0,0.0,0.0,1.0551773309707642,1.055181860923767,7.429238735312539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.53564453125,0.0,68.11527252197266,1895.4371337890625,0.0,706.0176391601562,0.3244978189468384,1.0,0.0,3.0,1.0,0.0
12391020,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212280273437,0.946233093738556,0.2901179492473602,0.2608945071697235,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212280273437,0.9990000128746032,0.3552939295768738,0.3288370072841644,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212280273437,0.9669713377952576,0.3082895874977112,0.2156932055950164,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212280273437,0.9720301628112792,0.3133838772773742,0.2967369556427002,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212280273437,0.9115282893180848,0.2627373039722442,1.1825288534164429,287.8212585449219,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3285827636719,287.8215637207031,1.0,0.4897027313709259,1.0,1.0,0.0,1.0,-2.742887020111084,2.742880821228028,6.054618097550701e-06,2.121255874633789,0.5526875257492065,0.5526875257492065,0.0,78.84593200683594,118.0,17488.12109375,-0.0,1547.495361328125,1.0,283.1499938964844,286.9800109863281,292.78570556640625,294.0073547363281,293.1499938964844,293.1499938964844,283.1499938964844,17261.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56173175573349,1.0,0.0,0.0,1.0924638509750366,1.092468500137329,7.963566162061397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.255859375,0.0,72.55152893066406,1895.4371337890625,0.0,737.2620239257812,0.3304913640022278,1.0,0.0,3.0,1.0,0.0
12391080,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212280273437,0.946233093738556,0.2901179492473602,0.2608945071697235,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212280273437,0.9990000128746032,0.3552939295768738,0.3288370072841644,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212280273437,0.9669713377952576,0.3082895874977112,0.2156932055950164,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212280273437,0.9720301628112792,0.3133838772773742,0.2967369556427002,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212280273437,0.9115282893180848,0.2627373039722442,1.1825288534164429,287.8212585449219,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3285827636719,287.8215637207031,1.0,0.4897027313709259,1.0,1.0,0.0,1.0,-2.742887020111084,2.742880821228028,6.054618097550701e-06,2.121255874633789,0.5526875257492065,0.5526875257492065,0.0,78.84593200683594,118.0,17488.12109375,-0.0,1547.495361328125,1.0,283.1499938964844,286.9800109863281,292.78570556640625,294.0073547363281,293.1499938964844,293.1499938964844,283.1499938964844,17261.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56173175573349,1.0,0.0,0.0,1.0924638509750366,1.092468500137329,7.963566162061397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.255859375,0.0,72.55152893066406,1895.4371337890625,0.0,737.2620239257812,0.3304913640022278,1.0,0.0,3.0,1.0,0.0
12391140,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81256103515625,0.8867802023887634,0.2923236787319183,0.2633922696113586,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124694824219,0.9533790349960328,0.3559951782226562,0.3375769257545471,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.9046376347541808,0.3097074627876282,0.2170934379100799,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.9102334976196288,0.3151728510856628,0.2989823520183563,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8126220703125,0.8569552898406982,0.263426810503006,1.1883093118667605,287.8124084472656,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.31640625,287.8115539550781,1.0,0.5024251937866211,1.0,1.0,0.0,1.0,-2.766842842102051,2.766836881637573,6.1622804423677735e-06,2.140450954437256,0.5649696588516235,0.5649696588516235,0.0,92.74713134765624,138.0,18038.181640625,-0.0,1648.0445556640625,1.0,283.1499938964844,286.9584045410156,292.82647705078125,294.08111572265625,293.1499938964844,293.1499938964844,283.1499938964844,17146.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702745914459229,1.0,0.0,0.0,1.1345804929733276,1.1345852613449097,8.589424282945404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.7275390625,0.0,77.83983612060547,1895.4371337890625,0.0,776.4315185546875,0.3374489545822143,1.0,0.0,3.0,1.0,0.0
12391200,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81256103515625,0.8867802023887634,0.2923236787319183,0.2633922696113586,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124694824219,0.9533790349960328,0.3559951782226562,0.3375769257545471,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.9046376347541808,0.3097074627876282,0.2170934379100799,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.9102334976196288,0.3151728510856628,0.2989823520183563,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8126220703125,0.8569552898406982,0.263426810503006,1.1883093118667605,287.8124084472656,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.31640625,287.8115539550781,1.0,0.5024251937866211,1.0,1.0,0.0,1.0,-2.766842842102051,2.766836881637573,6.1622804423677735e-06,2.140450954437256,0.5649696588516235,0.5649696588516235,0.0,92.74713134765624,138.0,18038.181640625,-0.0,1648.0445556640625,1.0,283.1499938964844,286.9584045410156,292.82647705078125,294.08111572265625,293.1499938964844,293.1499938964844,283.1499938964844,17146.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702745914459229,1.0,0.0,0.0,1.1345804929733276,1.1345852613449097,8.589424282945404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.7275390625,0.0,77.83983612060547,1895.4371337890625,0.0,776.4315185546875,0.3374489545822143,1.0,0.0,3.0,1.0,0.0
12391260,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903137207031,0.8418384194374084,0.2943851351737976,0.2658749520778656,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7901916503906,0.8977280259132385,0.3576343357563019,0.3395572006702423,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7902526855469,0.8568189740180969,0.3109190165996551,0.2184506952762603,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7902526855469,0.8619425296783447,0.3167613446712494,0.3011731207370758,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903747558594,0.8141944408416748,0.2639157474040985,1.1937798261642456,287.79010009765625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088684082031,287.78912353515625,1.0,0.5162274837493896,1.0,1.0,0.0,1.0,-2.7840001583099365,2.78399395942688,6.2382655414694455e-06,2.153411865234375,0.5780510902404785,0.5780510902404785,0.0,109.92914581298828,156.0,18606.455078125,-0.0,1754.451416015625,1.0,283.1499938964844,286.9249572753906,292.8662414550781,294.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,17033.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797826647758484,1.0,0.0,0.0,1.1808353662490845,1.180840253829956,9.304052639436122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.2666015625,0.0,84.0238037109375,1895.4371337890625,0.0,822.3832397460938,0.3453429937362671,1.0,0.0,3.0,1.0,0.0
12391320,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903137207031,0.8418384194374084,0.2943851351737976,0.2658749520778656,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7901916503906,0.8977280259132385,0.3576343357563019,0.3395572006702423,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7902526855469,0.8568189740180969,0.3109190165996551,0.2184506952762603,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7902526855469,0.8619425296783447,0.3167613446712494,0.3011731207370758,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903747558594,0.8141944408416748,0.2639157474040985,1.1937798261642456,287.79010009765625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088684082031,287.78912353515625,1.0,0.5162274837493896,1.0,1.0,0.0,1.0,-2.7840001583099365,2.78399395942688,6.2382655414694455e-06,2.153411865234375,0.5780510902404785,0.5780510902404785,0.0,109.92914581298828,156.0,18606.455078125,-0.0,1754.451416015625,1.0,283.1499938964844,286.9249572753906,292.8662414550781,294.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,17033.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797826647758484,1.0,0.0,0.0,1.1808353662490845,1.180840253829956,9.304052639436122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.2666015625,0.0,84.0238037109375,1895.4371337890625,0.0,822.3832397460938,0.3453429937362671,1.0,0.0,3.0,1.0,0.0
12391380,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.8105095624923706,0.2963902354240417,0.2683310210704803,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.8612897992134094,0.3597348928451538,0.3421363234519958,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.8238361477851868,0.3119568824768066,0.219705194234848,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.8287654519081116,0.3181787729263305,0.3032286167144775,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.7801929712295532,0.2642563879489898,1.1987006664276123,287.76416015625,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3037109375,287.7629699707031,1.0,0.5299685597419739,1.0,1.0,0.0,1.0,-2.799944400787353,2.799938201904297,6.309879609034397e-06,2.165724277496338,0.5919857025146484,0.5919857025146484,0.0,127.85276794433594,144.0,19206.388671875,-0.0,1864.3629150390625,1.0,283.1499938964844,286.8873291015625,292.9042053222656,294.22906494140625,293.1499938964844,293.1499938964844,283.1499938964844,16915.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897455215454102,1.0,0.0,0.0,1.2313851118087769,1.231390118598938,1.011768731018492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.279296875,0.0,91.22579956054688,1895.4371337890625,0.0,873.304443359375,0.3542129099369049,1.0,0.0,3.0,1.0,0.0
12391440,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.8105095624923706,0.2963902354240417,0.2683310210704803,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.8612897992134094,0.3597348928451538,0.3421363234519958,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.8238361477851868,0.3119568824768066,0.219705194234848,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.8287654519081116,0.3181787729263305,0.3032286167144775,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.7801929712295532,0.2642563879489898,1.1987006664276123,287.76416015625,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3037109375,287.7629699707031,1.0,0.5299685597419739,1.0,1.0,0.0,1.0,-2.799944400787353,2.799938201904297,6.309879609034397e-06,2.165724277496338,0.5919857025146484,0.5919857025146484,0.0,127.85276794433594,144.0,19206.388671875,-0.0,1864.3629150390625,1.0,283.1499938964844,286.8873291015625,292.9042053222656,294.22906494140625,293.1499938964844,293.1499938964844,283.1499938964844,16915.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897455215454102,1.0,0.0,0.0,1.2313851118087769,1.231390118598938,1.011768731018492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.279296875,0.0,91.22579956054688,1895.4371337890625,0.0,873.304443359375,0.3542129099369049,1.0,0.0,3.0,1.0,0.0
12391500,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492980957031,0.8043517470359802,0.2973676323890686,0.2693659365177154,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491455078125,0.8547985553741455,0.3608534038066864,0.3433342576026916,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.749267578125,0.8175430297851562,0.3124246001243591,0.2201611548662185,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.8226204514503479,0.3188345730304718,0.3040238916873932,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494201660156,0.7734938263893127,0.264380395412445,1.2000902891159058,287.7490539550781,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.301513671875,287.7476501464844,1.0,0.5329523086547852,1.0,1.0,0.0,1.0,-2.80580735206604,2.8058009147644043,6.336438218568219e-06,2.1703076362609863,0.5992478728294373,0.5992478728294373,0.0,132.20849609375,144.0,19512.5390625,-0.0,1894.390625,1.0,283.1499938964844,286.86651611328125,292.9228210449219,294.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,16855.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948243737220764,1.0,0.0,0.0,1.258251428604126,1.2582565546035769,1.0563997676626968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.74853515625,0.0,95.24858856201172,1895.4371337890625,0.0,900.3912963867188,0.3590222895145416,1.0,0.0,3.0,1.0,0.0
12391560,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7323303222656,0.8027486801147461,0.2983437478542328,0.2702951729297638,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7321472167969,0.8531320095062256,0.36200150847435,0.3444587886333465,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322692871094,0.8155680894851685,0.3128767907619476,0.2205242365598678,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322692871094,0.8208031058311462,0.3194717764854431,0.3046910166740417,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7324523925781,0.7712509036064148,0.2644900977611542,1.2008905410766602,287.7320556640625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995910644531,287.73052978515625,1.0,0.5344458222389221,1.0,1.0,0.0,1.0,-2.810477495193481,2.8104710578918457,6.3575557760486845e-06,2.173923254013061,0.6066864132881165,0.6066864132881165,0.0,133.8794403076172,132.0,19821.947265625,-0.0,1909.7777099609373,1.0,283.1499938964844,286.8439636230469,292.94122314453125,294.3031921386719,293.1499938964844,293.1499938964844,283.1499938964844,16795.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999335646629333,1.0,0.0,0.0,1.2861346006393433,1.286139726638794,1.1037386826728834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.35791015625,0.0,99.57302856445312,1895.4371337890625,0.0,928.43017578125,0.3640817999839782,1.0,0.0,3.0,1.0,0.0
12391620,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946716308594,0.8076390624046326,0.3002957999706268,0.2719699740409851,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944885253906,0.8581019043922424,0.3643571138381958,0.3465815782546997,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946105957031,0.819235622882843,0.3137505352497101,0.2210834324359893,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946105957031,0.8247184157371521,0.3207072913646698,0.3057911098003387,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69482421875,0.7744125127792358,0.2646847367286682,1.2014410495758057,287.6943664550781,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2963256835937,287.6926574707031,1.0,0.5341082215309143,1.0,1.0,0.0,1.0,-2.817699670791626,2.8176934719085693,6.390252110577421e-06,2.179500102996826,0.6220824122428894,0.6220824122428894,0.0,132.2726287841797,120.0,20452.26171875,-0.0,1913.5328369140625,1.0,283.1499938964844,286.79541015625,292.97760009765625,294.3772888183594,293.1499938964844,293.1499938964844,283.1499938964844,16676.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101570725440979,1.0,0.0,0.0,1.3448879718780518,1.3448933362960815,1.2068842636381305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.271484375,0.0,109.19422149658205,1895.4371337890625,0.0,986.8160400390624,0.3749496042728424,1.0,0.0,3.0,1.0,0.0
