time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391680,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946716308594,0.8076390624046326,0.3002957999706268,0.2719699740409851,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944885253906,0.8581019043922424,0.3643571138381958,0.3465815782546997,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946105957031,0.819235622882843,0.3137505352497101,0.2210834324359893,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946105957031,0.8247184157371521,0.3207072913646698,0.3057911098003387,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69482421875,0.7744125127792358,0.2646847367286682,1.2014410495758057,287.6943664550781,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2963256835937,287.6926574707031,1.0,0.5341082215309143,1.0,1.0,0.0,1.0,-2.817699670791626,2.8176934719085693,6.390252110577421e-06,2.179500102996826,0.6220824122428894,0.6220824122428894,0.0,132.2726287841797,120.0,20452.26171875,-0.0,1913.5328369140625,1.0,283.1499938964844,286.79541015625,292.97760009765625,294.3772888183594,293.1499938964844,293.1499938964844,283.1499938964844,16676.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101570725440979,1.0,0.0,0.0,1.3448879718780518,1.3448933362960815,1.2068842636381305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.271484375,0.0,109.19422149658205,1895.4371337890625,0.0,986.8160400390624,0.3749496042728424,1.0,0.0,3.0,1.0,0.0
12391740,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532592773437,0.8195726871490479,0.3022391200065613,0.2734812498092651,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.8712407946586609,0.3667607009410858,0.3485908508300781,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532287597656,0.8299694061279297,0.3145893514156341,0.2214944064617157,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531982421875,0.8357841968536377,0.321899265050888,0.3066817224025726,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534118652344,0.7849373817443848,0.2648557126522064,1.2010852098464966,287.6529235839844,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2936096191406,287.6510925292969,1.0,0.5308820009231567,1.0,1.0,0.0,1.0,-2.8230690956115723,2.8230626583099365,6.414578365365742e-06,2.1836299896240234,0.6381468772888184,0.6381468772888184,0.0,126.36647033691406,108.0,21096.87109375,-0.0,1893.65087890625,1.0,283.1499938964844,286.7431640625,293.0137939453125,294.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,16556.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203333735466003,1.0,0.0,0.0,1.407528519630432,1.407534122467041,1.3219282379850486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.2275390625,0.0,120.24166870117188,1895.4371337890625,0.0,1047.787353515625,0.386817067861557,1.0,0.0,3.0,1.0,0.0
12391800,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532592773437,0.8195726871490479,0.3022391200065613,0.2734812498092651,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.8712407946586609,0.3667607009410858,0.3485908508300781,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532287597656,0.8299694061279297,0.3145893514156341,0.2214944064617157,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531982421875,0.8357841968536377,0.321899265050888,0.3066817224025726,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534118652344,0.7849373817443848,0.2648557126522064,1.2010852098464966,287.6529235839844,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2936096191406,287.6510925292969,1.0,0.5308820009231567,1.0,1.0,0.0,1.0,-2.8230690956115723,2.8230626583099365,6.414578365365742e-06,2.1836299896240234,0.6381468772888184,0.6381468772888184,0.0,126.36647033691406,108.0,21096.87109375,-0.0,1893.65087890625,1.0,283.1499938964844,286.7431640625,293.0137939453125,294.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,16556.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203333735466003,1.0,0.0,0.0,1.407528519630432,1.407534122467041,1.3219282379850486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.2275390625,0.0,120.24166870117188,1895.4371337890625,0.0,1047.787353515625,0.386817067861557,1.0,0.0,3.0,1.0,0.0
12391860,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60906982421875,0.8368784785270691,0.3041588962078094,0.2748830020427704,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8914929628372192,0.3691891133785248,0.3505313396453857,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090393066406,0.8466698527336121,0.3153901994228363,0.22180837392807,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090087890625,0.8530860543251038,0.3230469524860382,0.3074344992637634,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092529296875,0.8015859723091125,0.2650027275085449,1.2001664638519287,287.6087341308594,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6067810058594,1.0,0.5259435176849365,1.0,1.0,0.0,1.0,-2.8272647857666016,2.827258348464966,6.433592261601007e-06,2.186844825744629,0.6548584699630737,0.6548584699630737,0.0,117.96248626708984,96.0,21753.568359375,-0.0,1859.79296875,1.0,283.1499938964844,286.68817138671875,293.0501403808594,294.52734375,293.1499938964844,293.1499938964844,283.1499938964844,16437.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304495334625244,1.0,0.0,0.0,1.4739221334457395,1.4739279747009275,1.4495810773951234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.22705078125,0.0,132.8843994140625,1895.4371337890625,0.0,1111.1099853515625,0.39967742562294,1.0,0.0,3.0,1.0,0.0
12391920,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60906982421875,0.8368784785270691,0.3041588962078094,0.2748830020427704,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8914929628372192,0.3691891133785248,0.3505313396453857,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090393066406,0.8466698527336121,0.3153901994228363,0.22180837392807,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090087890625,0.8530860543251038,0.3230469524860382,0.3074344992637634,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092529296875,0.8015859723091125,0.2650027275085449,1.2001664638519287,287.6087341308594,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6067810058594,1.0,0.5259435176849365,1.0,1.0,0.0,1.0,-2.8272647857666016,2.827258348464966,6.433592261601007e-06,2.186844825744629,0.6548584699630737,0.6548584699630737,0.0,117.96248626708984,96.0,21753.568359375,-0.0,1859.79296875,1.0,283.1499938964844,286.68817138671875,293.0501403808594,294.52734375,293.1499938964844,293.1499938964844,283.1499938964844,16437.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304495334625244,1.0,0.0,0.0,1.4739221334457395,1.4739279747009275,1.4495810773951234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.22705078125,0.0,132.8843994140625,1895.4371337890625,0.0,1111.1099853515625,0.39967742562294,1.0,0.0,3.0,1.0,0.0
12391980,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.8533493876457214,0.3055201172828674,0.2758404016494751,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.9109148979187012,0.3709456920623779,0.3519015908241272,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758972167969,0.8629568219184875,0.3159390091896057,0.2219897806644439,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8699469566345215,0.3238424062728882,0.3079129457473755,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.816840410232544,0.2650911509990692,1.1992604732513428,287.5755920410156,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2895202636719,287.5736083984375,1.0,0.5217246413230896,1.0,1.0,0.0,1.0,-2.8297669887542725,2.8297605514526367,6.444930477300659e-06,2.188755750656128,0.6672825813293457,0.6672825813293457,0.0,110.98284912109376,96.0,22232.208984375,-0.0,1830.0567626953125,1.0,283.1499938964844,286.64727783203125,293.0763854980469,294.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,16354.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376912593841553,1.0,0.0,0.0,1.5239509344100952,1.5239568948745728,1.549656332144878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.04638671875,0.0,143.07443237304688,1895.4371337890625,0.0,1158.0382080078125,0.4095399975776672,1.0,0.0,3.0,1.0,0.0
12392040,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628662109375,0.8609038591384888,0.3060457706451416,0.2762037515640259,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.9203636050224304,0.3716308772563934,0.3524307608604431,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56280517578125,0.8704438805580139,0.3161439597606659,0.2220512777566909,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627746582031,0.8776666522026062,0.3241428732872009,0.3080862462520599,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56304931640625,0.8233423233032227,0.2651212811470032,1.198864221572876,287.5625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.28887939453125,287.5604858398437,1.0,0.5199792981147766,1.0,1.0,0.0,1.0,-2.83064603805542,2.830639600753784,6.4489131545997225e-06,2.189425706863404,0.6721997261047363,0.6721997261047363,0.0,108.1290512084961,84.0,22419.265625,-0.0,1817.657958984375,1.0,283.1499938964844,286.6311340332031,293.08660888671875,294.6034240722656,293.1499938964844,293.1499938964844,283.1499938964844,16322.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404957175254822,1.0,0.0,0.0,1.5438766479492188,1.5438827276229858,1.590444753674092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.140625,0.0,147.29672241210938,1895.4371337890625,0.0,1176.560302734375,0.4135057628154754,1.0,0.0,3.0,1.0,0.0
12392100,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5391845703125,0.8763473033905029,0.3069782853126526,0.2768418788909912,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389404296875,0.9396560788154602,0.3728572428226471,0.3533725142478943,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.885711133480072,0.3164965808391571,0.2221474349498748,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390930175781,0.8933272957801819,0.3246655166149139,0.3083767592906952,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53936767578125,0.8362977504730225,0.2651683390140533,1.1980990171432495,287.538818359375,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877502441406,287.5367736816406,1.0,0.5167391300201416,1.0,1.0,0.0,1.0,-2.832090139389038,2.8320837020874023,6.455454695242224e-06,2.190524339675904,0.6811063289642334,0.6811063289642334,0.0,102.87492370605467,84.0,22754.546875,-0.0,1794.539306640625,1.0,283.1499938964844,286.60205078125,293.1048278808594,294.64166259765625,293.1499938964844,293.1499938964844,283.1499938964844,16266.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454834342002869,1.0,0.0,0.0,1.5801384449005127,1.5801446437835691,1.6660334267726284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.89208984375,0.0,155.2275390625,1895.4371337890625,0.0,1209.9705810546875,0.4207757115364074,1.0,0.0,3.0,1.0,0.0
12392160,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5152282714844,0.894629180431366,0.3079008460044861,0.2774671018123626,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.9608612656593324,0.3740856349468231,0.3543113172054291,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51519775390625,0.9036932587623596,0.3168344497680664,0.2222287207841873,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151672363281,0.9120821356773376,0.325172483921051,0.3086463809013366,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51544189453125,0.8517151474952698,0.2652071416378021,1.1972708702087402,287.514892578125,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.28662109375,287.5128173828125,1.0,0.5133770704269409,1.0,1.0,0.0,1.0,-2.8333964347839355,2.8333899974823,6.461370503529906e-06,2.191516160964966,0.6901633739471436,0.6901633739471436,0.0,97.4730987548828,72.0,23090.59375,-0.0,1770.4703369140625,1.0,283.1499938964844,286.5726928710937,293.123046875,294.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,16211.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504411697387695,1.0,0.0,0.0,1.6171729564666748,1.617179274559021,1.7450437894694917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.78564453125,0.0,163.6615447998047,1895.4371337890625,0.0,1243.76513671875,0.4282658994197845,1.0,0.0,3.0,1.0,0.0
12392220,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.9435439705848694,0.3097018003463745,0.2786939442157745,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.9990000128746032,0.3765651285648346,0.3538993597030639,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.466552734375,0.9525376558303832,0.3174622356891632,0.2223674654960632,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665222167969,0.961542546749115,0.3261349201202392,0.3091502487659454,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.466796875,0.8917356133460999,0.2652524411678314,1.1955381631851196,287.4662170410156,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4637756347656,1.0,0.5062404274940491,1.0,1.0,0.0,1.0,-2.8330957889556885,2.8330893516540527,6.4607324929966126e-06,2.1916158199310303,0.7087377905845642,0.7087377905845642,0.0,86.79756164550781,90.0,23780.1953125,-0.0,1718.4146728515625,1.0,283.1499938964844,286.5164794921875,293.1595458984375,294.75714111328125,293.1499938964844,293.1499938964844,283.1499938964844,16108.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602573394775391,1.0,0.0,0.0,1.693486571311951,1.6934932470321655,1.913625453653367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.080078125,0.0,182.14553833007807,1895.4371337890625,0.0,1312.34619140625,0.4438931047916412,1.0,0.0,3.0,1.0,0.0
12392280,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.9435439705848694,0.3097018003463745,0.2786939442157745,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.9990000128746032,0.3765651285648346,0.3538993597030639,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.466552734375,0.9525376558303832,0.3174622356891632,0.2223674654960632,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665222167969,0.961542546749115,0.3261349201202392,0.3091502487659454,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.466796875,0.8917356133460999,0.2652524411678314,1.1955381631851196,287.4662170410156,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4637756347656,1.0,0.5062404274940491,1.0,1.0,0.0,1.0,-2.8330957889556885,2.8330893516540527,6.4607324929966126e-06,2.1916158199310303,0.7087377905845642,0.7087377905845642,0.0,86.79756164550781,90.0,23780.1953125,-0.0,1718.4146728515625,1.0,283.1499938964844,286.5164794921875,293.1595458984375,294.75714111328125,293.1499938964844,293.1499938964844,283.1499938964844,16108.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602573394775391,1.0,0.0,0.0,1.693486571311951,1.6934932470321655,1.913625453653367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.080078125,0.0,182.14553833007807,1895.4371337890625,0.0,1312.34619140625,0.4438931047916412,1.0,0.0,3.0,1.0,0.0
12392340,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143371582031,0.9445040225982666,0.3113829493522644,0.2802282869815826,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.9990000128746032,0.3797345757484436,0.3549289405345917,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.9521694779396056,0.317990094423294,0.2227540165185928,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142761230469,0.9615134000778198,0.3269992172718048,0.3099891543388366,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145202636719,0.890874981880188,0.265228658914566,1.1955187320709229,287.4140319824219,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4123229980469,1.0,0.5079108476638794,1.0,1.0,0.0,1.0,-2.837578773498535,2.8375723361968994,6.479827334260335e-06,2.194464921951294,0.7278389930725098,0.7278389930725098,0.0,87.12423706054688,108.0,24505.43359375,-0.0,1726.878173828125,1.0,283.1499938964844,286.4628601074219,293.1966857910156,294.8362731933594,293.1499938964844,293.1499938964844,283.1499938964844,16018.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700750589370728,1.0,0.0,0.0,1.7722691297531128,1.7722760438919067,2.0958138691185013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.9970703125,0.0,202.8697052001953,1895.4371337890625,0.0,1383.0714111328125,0.4602793157100677,1.0,0.0,3.0,1.0,0.0
12392400,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143371582031,0.9445040225982666,0.3113829493522644,0.2802282869815826,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.9990000128746032,0.3797345757484436,0.3549289405345917,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.9521694779396056,0.317990094423294,0.2227540165185928,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142761230469,0.9615134000778198,0.3269992172718048,0.3099891543388366,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145202636719,0.890874981880188,0.265228658914566,1.1955187320709229,287.4140319824219,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4123229980469,1.0,0.5079108476638794,1.0,1.0,0.0,1.0,-2.837578773498535,2.8375723361968994,6.479827334260335e-06,2.194464921951294,0.7278389930725098,0.7278389930725098,0.0,87.12423706054688,108.0,24505.43359375,-0.0,1726.878173828125,1.0,283.1499938964844,286.4628601074219,293.1966857910156,294.8362731933594,293.1499938964844,293.1499938964844,283.1499938964844,16018.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700750589370728,1.0,0.0,0.0,1.7722691297531128,1.7722760438919067,2.0958138691185013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.9970703125,0.0,202.8697052001953,1895.4371337890625,0.0,1383.0714111328125,0.4602793157100677,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3735046386719,0.9130874276161194,0.3129626214504242,0.2819316983222961,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.9802528023719788,0.3817829191684723,0.3615274727344513,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734741210937,0.919426202774048,0.318438172340393,0.2232877761125564,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.9296413064002992,0.3277827799320221,0.3110278844833374,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736877441406,0.8632742166519165,0.2651333212852478,1.1965227127075195,287.3731994628906,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794494628906,287.371337890625,1.0,0.5148146748542786,1.0,1.0,0.0,1.0,-2.850752115249634,2.850745677947998,6.540573394886451e-06,2.204851627349853,0.7477852702140808,0.7477852702140808,0.0,94.58365631103516,126.0,25268.625,-0.0,1783.3441162109375,1.0,283.1499938964844,286.4162292480469,293.2352905273437,294.9199523925781,293.1499938964844,293.1499938964844,283.1499938964844,15930.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801517009735107,1.0,0.0,0.0,1.853630781173706,1.8536381721496584,2.292661065439461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.74951171875,0.0,226.0611724853516,1895.4371337890625,0.0,1457.7738037109375,0.4774109423160553,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3735046386719,0.9130874276161194,0.3129626214504242,0.2819316983222961,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.9802528023719788,0.3817829191684723,0.3615274727344513,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734741210937,0.919426202774048,0.318438172340393,0.2232877761125564,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.9296413064002992,0.3277827799320221,0.3110278844833374,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736877441406,0.8632742166519165,0.2651333212852478,1.1965227127075195,287.3731994628906,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794494628906,287.371337890625,1.0,0.5148146748542786,1.0,1.0,0.0,1.0,-2.850752115249634,2.850745677947998,6.540573394886451e-06,2.204851627349853,0.7477852702140808,0.7477852702140808,0.0,94.58365631103516,126.0,25268.625,-0.0,1783.3441162109375,1.0,283.1499938964844,286.4162292480469,293.2352905273437,294.9199523925781,293.1499938964844,293.1499938964844,283.1499938964844,15930.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801517009735107,1.0,0.0,0.0,1.853630781173706,1.8536381721496584,2.292661065439461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.74951171875,0.0,226.0611724853516,1895.4371337890625,0.0,1457.7738037109375,0.4774109423160553,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8744884729385376,0.3143645226955414,0.2836776673793793,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.9392203092575072,0.3838822841644287,0.3639363348484039,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8788179755210876,0.3187435567378998,0.2238767296075821,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8876668810844421,0.3284241259098053,0.3121413290500641,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32916259765625,0.8283026218414307,0.2648982107639313,1.197885513305664,287.32867431640625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3268127441406,1.0,0.5241909027099609,1.0,1.0,0.0,1.0,-2.8593430519104004,2.859336376190185,6.579736236744793e-06,2.211353778839112,0.7683833837509155,0.7683833837509155,0.0,107.03236389160156,144.0,26009.96875,-0.0,1857.515625,1.0,283.1499938964844,286.3671264648437,293.2729187011719,295.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,15859.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903586387634277,1.0,0.0,0.0,1.936876654624939,1.93688440322876,2.503209941551177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.44873046875,0.0,251.815658569336,1895.4371337890625,0.0,1535.5118408203125,0.4951574504375458,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8744884729385376,0.3143645226955414,0.2836776673793793,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.9392203092575072,0.3838822841644287,0.3639363348484039,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8788179755210876,0.3187435567378998,0.2238767296075821,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8876668810844421,0.3284241259098053,0.3121413290500641,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32916259765625,0.8283026218414307,0.2648982107639313,1.197885513305664,287.32867431640625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3268127441406,1.0,0.5241909027099609,1.0,1.0,0.0,1.0,-2.8593430519104004,2.859336376190185,6.579736236744793e-06,2.211353778839112,0.7683833837509155,0.7683833837509155,0.0,107.03236389160156,144.0,26009.96875,-0.0,1857.515625,1.0,283.1499938964844,286.3671264648437,293.2729187011719,295.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,15859.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903586387634277,1.0,0.0,0.0,1.936876654624939,1.93688440322876,2.503209941551177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.44873046875,0.0,251.815658569336,1895.4371337890625,0.0,1535.5118408203125,0.4951574504375458,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8571946620941162,0.3150072991847992,0.2845344543457031,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.9178109169006348,0.3849563002586365,0.365220844745636,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8608253002166748,0.3188517093658447,0.2241681814193725,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.8694112300872803,0.3286994993686676,0.3126935958862304,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075256347656,0.8121891617774963,0.2647377848625183,1.1985557079315186,287.3070373535156,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.30523681640625,1.0,0.5294747352600098,1.0,1.0,0.0,1.0,-2.863736152648926,2.863729476928711,6.599933840334416e-06,2.2147350311279297,0.7789566516876221,0.7789566516876221,0.0,114.28253936767578,144.0,26378.822265625,-0.0,1899.9052734375,1.0,283.1499938964844,286.343017578125,293.29107666015625,295.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,15830.5322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953806281089783,1.0,0.0,0.0,1.9790456295013428,1.979053616523743,2.613394940453873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.24609375,0.0,265.67254638671875,1895.4371337890625,0.0,1574.4903564453125,0.5042211413383484,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861022949219,0.8417443633079529,0.3156148493289947,0.2853766083717346,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.8993641138076782,0.3860308527946472,0.3665289580821991,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860717773437,0.8447339534759521,0.3189339339733124,0.2244545966386795,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.8529931902885437,0.328947901725769,0.313238263130188,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28631591796875,0.7961483597755432,0.2645520865917206,1.1991968154907229,287.2857971191406,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2840270996094,1.0,0.5350088477134705,1.0,1.0,0.0,1.0,-2.8680903911590576,2.8680837154388428,6.619984560529701e-06,2.2180871963500977,0.7897155284881592,0.7897155284881592,0.0,122.01010131835938,147.0,26745.15625,-0.0,1944.6949462890625,1.0,283.1499938964844,286.3192138671875,293.3089904785156,295.0828857421875,293.1499938964844,293.1499938964844,283.1499938964844,15805.7509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003166079521179,1.0,0.0,0.0,2.021467685699463,2.0214760303497314,2.726635273120337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.97412109375,0.0,280.180908203125,1895.4371337890625,0.0,1613.252685546875,0.5133854746818542,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.8249150514602661,0.3167507350444793,0.2867914140224457,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8801416754722595,0.3881735503673553,0.3689412176609039,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.8269500136375427,0.3190437853336334,0.2248357385396957,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.8350213766098022,0.3293839395046234,0.3140634596347809,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439270019531,0.7774122357368469,0.2641254961490631,1.199249267578125,287.2434387207031,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2416381835937,1.0,0.5419896245002747,1.0,1.0,0.0,1.0,-2.874206781387329,2.8742001056671143,6.648267572018085e-06,2.222825288772583,0.8117666244506836,0.8117666244506836,0.0,132.3159637451172,135.0,27457.390625,-0.0,2005.1444091796875,1.0,283.1499938964844,286.27178955078125,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098729610443115,1.0,0.0,0.0,2.1066551208496094,2.106663703918457,2.961285190394847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.62939453125,0.0,311.0969543457031,1895.4371337890625,0.0,1689.52294921875,0.5319191813468933,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.8249150514602661,0.3167507350444793,0.2867914140224457,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8801416754722595,0.3881735503673553,0.3689412176609039,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.8269500136375427,0.3190437853336334,0.2248357385396957,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.8350213766098022,0.3293839395046234,0.3140634596347809,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439270019531,0.7774122357368469,0.2641254961490631,1.199249267578125,287.2434387207031,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2416381835937,1.0,0.5419896245002747,1.0,1.0,0.0,1.0,-2.874206781387329,2.8742001056671143,6.648267572018085e-06,2.222825288772583,0.8117666244506836,0.8117666244506836,0.0,132.3159637451172,135.0,27457.390625,-0.0,2005.1444091796875,1.0,283.1499938964844,286.27178955078125,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098729610443115,1.0,0.0,0.0,2.1066551208496094,2.106663703918457,2.961285190394847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.62939453125,0.0,311.0969543457031,1895.4371337890625,0.0,1689.52294921875,0.5319191813468933,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.8241894245147705,0.3178311586380005,0.2878026366233825,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8799067139625549,0.3903279900550842,0.3709999322891235,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.8254227042198181,0.3191302418708801,0.2249254286289215,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.200927734375,0.8337159752845764,0.3297835886478424,0.314483106136322,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012023925781,0.7753373980522156,0.2636734843254089,1.1974210739135742,287.20068359375,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1988830566406,1.0,0.5424667596817017,1.0,1.0,0.0,1.0,-2.876315832138061,2.8763091564178467,6.658057372987969e-06,2.2244694232940674,0.8345348238945007,0.8345348238945007,0.0,133.3874053955078,123.0,28134.248046875,-0.0,2013.8695068359373,1.0,283.1499938964844,286.2244873046875,293.3785095214844,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15761.8876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718878984451294,1.0,0.0,0.0,2.1916391849517822,2.191648483276367,3.205025791430671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.595703125,0.0,344.4078369140625,1895.4371337890625,0.0,1762.807861328125,0.5505717992782593,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.8241894245147705,0.3178311586380005,0.2878026366233825,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8799067139625549,0.3903279900550842,0.3709999322891235,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.8254227042198181,0.3191302418708801,0.2249254286289215,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.200927734375,0.8337159752845764,0.3297835886478424,0.314483106136322,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012023925781,0.7753373980522156,0.2636734843254089,1.1974210739135742,287.20068359375,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1988830566406,1.0,0.5424667596817017,1.0,1.0,0.0,1.0,-2.876315832138061,2.8763091564178467,6.658057372987969e-06,2.2244694232940674,0.8345348238945007,0.8345348238945007,0.0,133.3874053955078,123.0,28134.248046875,-0.0,2013.8695068359373,1.0,283.1499938964844,286.2244873046875,293.3785095214844,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15761.8876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718878984451294,1.0,0.0,0.0,2.1916391849517822,2.191648483276367,3.205025791430671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.595703125,0.0,344.4078369140625,1895.4371337890625,0.0,1762.807861328125,0.5505717992782593,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8325177431106567,0.3188962638378143,0.2885884940624237,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8903918266296387,0.3925205767154693,0.3728727996349334,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8329873085021973,0.3192390203475952,0.2248644828796386,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15924072265625,0.8416702747344971,0.3301912546157837,0.3146851360797882,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15948486328125,0.7825719118118286,0.2632449269294739,1.1946250200271606,287.1590270996094,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.15728759765625,1.0,0.5394501686096191,1.0,1.0,0.0,1.0,-2.876321792602539,2.876315116882324,6.658025540673407e-06,2.22444748878479,0.8580436110496521,0.8580436110496521,0.0,128.87217712402344,111.0,28777.751953125,-0.0,1991.730712890625,1.0,283.1499938964844,286.1784362792969,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272229790687561,1.0,0.0,0.0,2.275531530380249,2.275541067123413,3.455087664860912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8369140625,0.0,379.8186340332031,1895.4371337890625,0.0,1831.8543701171875,0.5691424012184143,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8325177431106567,0.3188962638378143,0.2885884940624237,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8903918266296387,0.3925205767154693,0.3728727996349334,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8329873085021973,0.3192390203475952,0.2248644828796386,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15924072265625,0.8416702747344971,0.3301912546157837,0.3146851360797882,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15948486328125,0.7825719118118286,0.2632449269294739,1.1946250200271606,287.1590270996094,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.15728759765625,1.0,0.5394501686096191,1.0,1.0,0.0,1.0,-2.876321792602539,2.876315116882324,6.658025540673407e-06,2.22444748878479,0.8580436110496521,0.8580436110496521,0.0,128.87217712402344,111.0,28777.751953125,-0.0,1991.730712890625,1.0,283.1499938964844,286.1784362792969,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272229790687561,1.0,0.0,0.0,2.275531530380249,2.275541067123413,3.455087664860912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8369140625,0.0,379.8186340332031,1895.4371337890625,0.0,1831.8543701171875,0.5691424012184143,1.0,0.0,3.0,1.0,0.0
12393180,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.8440075516700745,0.319738507270813,0.2891217470169067,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.9044761061668396,0.3943050503730774,0.3743079006671905,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.8438776135444641,0.3193491697311401,0.2247635275125503,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.8530774116516113,0.3305317759513855,0.314767450094223,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279296875,0.7932760119438171,0.2629289031028747,1.1920665502548218,287.1274719238281,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1258239746094,1.0,0.5355017781257629,1.0,1.0,0.0,1.0,-2.8755905628204346,2.87558388710022,6.654576282016933e-06,2.22385311126709,0.8774173855781555,0.8774173855781555,0.0,122.91309356689452,111.0,29269.853515625,-0.0,1961.3074951171875,1.0,283.1499938964844,286.14324951171875,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15803.8447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334184646606445,1.0,0.0,0.0,2.3413310050964355,2.341341018676758,3.657791864952742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.95458984375,0.0,409.4228820800781,1895.4371337890625,0.0,1883.799072265625,0.5838053822517395,1.0,0.0,3.0,1.0,0.0
12393240,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201171875,0.8475284576416016,0.3199475109577179,0.2892457544803619,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.9088953733444214,0.3947552740573883,0.3746621310710907,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201171875,0.8472453951835632,0.319379985332489,0.2247343361377716,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200866699219,0.8566046953201294,0.3306191265583038,0.3147816359996795,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203308105469,0.7965686321258545,0.2628538310527801,1.1914042234420776,287.119873046875,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1182861328125,1.0,0.5343725085258484,1.0,1.0,0.0,1.0,-2.875351428985596,2.875344753265381,6.653451691818191e-06,2.223660469055176,0.8823410868644714,0.8823410868644714,0.0,121.20767211914062,99.0,29389.75390625,-0.0,1952.5550537109373,1.0,283.1499938964844,286.134765625,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.3720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349054217338562,1.0,0.0,0.0,2.3575451374053955,2.357555389404297,3.708629208176717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.587890625,0.0,416.9725341796875,1895.4371337890625,0.0,1896.3487548828125,0.5874307751655579,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.8576110601425171,0.3204669654369354,0.2895417809486389,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.9220440983772278,0.3958882689476013,0.3755427300930023,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.8569339513778687,0.3194630742073059,0.2246566861867904,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017150878906,0.8667330145835876,0.3308417499065399,0.3148090243339538,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8059191107749939,0.2626734972000122,1.1897242069244385,287.1015319824219,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0999755859375,1.0,0.531345546245575,1.0,1.0,0.0,1.0,-2.8746860027313232,2.8746793270111084,6.65032712277025e-06,2.223125457763672,0.8948014974594116,0.8948014974594116,0.0,116.63777160644533,99.0,29683.9921875,-0.0,1929.0693359375,1.0,283.1499938964844,286.114013671875,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.1669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738514244556427,1.0,0.0,0.0,2.397601127624512,2.397611618041992,3.835723134670843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.91455078125,0.0,436.0626525878906,1895.4371337890625,0.0,1926.935791015625,0.5964059233665466,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8696642518043518,0.3209817707538605,0.2898213565349579,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.9377331137657166,0.3970315158367157,0.3764199316501617,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8685747385025024,0.3195545077323913,0.2245751917362213,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0842590332031,0.8788412809371948,0.3310703635215759,0.314828872680664,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08447265625,0.816447913646698,0.2625032961368561,1.1880275011062622,287.0840759277344,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0826110839844,1.0,0.5280938148498535,1.0,1.0,0.0,1.0,-2.873963117599488,2.8739564418792725,6.646935162279988e-06,2.22254490852356,0.9074788689613342,0.9074788689613342,0.0,111.733154296875,87.0,29970.345703125,-0.0,1903.861083984375,1.0,283.1499938964844,286.0941162109375,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15874.7158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419776916503906,1.0,0.0,0.0,2.436894655227661,2.4369051456451416,3.96247770595437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8642578125,0.0,455.4079895019531,1895.4371337890625,0.0,1956.4588623046875,0.6082357168197632,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.900536060333252,0.3219112157821655,0.2902953922748565,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.9733924865722656,0.3992736339569092,0.3781334459781647,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.8986057043075562,0.3196911811828613,0.2243798822164535,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314636230469,0.909968912601471,0.3314815461635589,0.3148227334022522,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317687988281,0.841762125492096,0.262139081954956,1.1845004558563232,287.0312194824219,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0293273925781,1.0,0.5210990905761719,1.0,1.0,0.0,1.0,-2.872111558914185,2.8721048831939697,6.638295417360496e-06,2.2210781574249268,0.9330636858940125,0.9330636858940125,0.0,101.28410339355467,75.0,30686.583984375,-0.0,1849.7032470703125,1.0,283.1499938964844,286.03643798828125,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493138313293457,1.0,0.0,0.0,2.545782327651977,2.545794010162353,4.32450036669252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.56787109375,0.0,514.3565063476562,1895.4371337890625,0.0,2019.517822265625,0.6338414549827576,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.900536060333252,0.3219112157821655,0.2902953922748565,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.9733924865722656,0.3992736339569092,0.3781334459781647,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.8986057043075562,0.3196911811828613,0.2243798822164535,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314636230469,0.909968912601471,0.3314815461635589,0.3148227334022522,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317687988281,0.841762125492096,0.262139081954956,1.1845004558563232,287.0312194824219,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0293273925781,1.0,0.5210990905761719,1.0,1.0,0.0,1.0,-2.872111558914185,2.8721048831939697,6.638295417360496e-06,2.2210781574249268,0.9330636858940125,0.9330636858940125,0.0,101.28410339355467,75.0,30686.583984375,-0.0,1849.7032470703125,1.0,283.1499938964844,286.03643798828125,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493138313293457,1.0,0.0,0.0,2.545782327651977,2.545794010162353,4.32450036669252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.56787109375,0.0,514.3565063476562,1895.4371337890625,0.0,2019.517822265625,0.6338414549827576,1.0,0.0,3.0,1.0,0.0
