time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.9394327998161316,0.3226644396781921,0.2906747162342071,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.9990000128746032,0.4015882313251495,0.3734099864959717,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.9363545179367064,0.3197201788425445,0.224159300327301,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9493936896324158,0.3317845165729522,0.3147821128368377,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.8719609975814819,0.261694461107254,1.1809358596801758,286.9696655273437,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96649169921875,1.0,0.5132079720497131,1.0,1.0,0.0,1.0,-2.8610312938690186,2.861024618148804,6.588170435861684e-06,2.212956428527832,0.9590653777122498,0.9590653777122498,0.0,91.6282196044922,63.0,31388.046875,-0.0,1785.8211669921875,1.0,283.1499938964844,285.97027587890625,293.5559387207031,295.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,17137.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572218775749207,1.0,0.0,0.0,2.6668620109558105,2.666874647140503,4.745636488223681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.91845703125,0.0,586.6387329101562,1895.4371337890625,0.0,2088.25,0.6625000238418579,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.9394327998161316,0.3226644396781921,0.2906747162342071,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.9990000128746032,0.4015882313251495,0.3734099864959717,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.9363545179367064,0.3197201788425445,0.224159300327301,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9493936896324158,0.3317845165729522,0.3147821128368377,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.8719609975814819,0.261694461107254,1.1809358596801758,286.9696655273437,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96649169921875,1.0,0.5132079720497131,1.0,1.0,0.0,1.0,-2.8610312938690186,2.861024618148804,6.588170435861684e-06,2.212956428527832,0.9590653777122498,0.9590653777122498,0.0,91.6282196044922,63.0,31388.046875,-0.0,1785.8211669921875,1.0,283.1499938964844,285.97027587890625,293.5559387207031,295.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,17137.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572218775749207,1.0,0.0,0.0,2.6668620109558105,2.666874647140503,4.745636488223681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.91845703125,0.0,586.6387329101562,1895.4371337890625,0.0,2088.25,0.6625000238418579,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.9686636924743652,0.3230971693992615,0.2909199297428131,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.9990000128746032,0.4070351421833038,0.3431446850299835,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.965255856513977,0.3195098042488098,0.2238879799842834,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9769452810287476,0.3318530917167663,0.3146758377552032,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.8965111374855042,0.2610712945461273,1.17724871635437,286.8824157714844,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8788146972656,1.0,0.5027827024459839,1.0,1.0,0.0,1.0,-2.8213677406311035,2.821361303329468,6.406591182894772e-06,2.182196855545044,0.9848661422729492,0.9848661422729492,0.0,84.3286361694336,83.0,31899.109375,-0.0,1688.6868896484375,1.0,283.1499938964844,285.8860168457031,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18050.728515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647009491920471,1.0,0.0,0.0,2.7941229343414307,2.7941365242004395,5.209359983382456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.71142578125,0.0,670.3311157226562,1895.4371337890625,0.0,2153.929931640625,0.6927481889724731,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.9686636924743652,0.3230971693992615,0.2909199297428131,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.9990000128746032,0.4070351421833038,0.3431446850299835,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.965255856513977,0.3195098042488098,0.2238879799842834,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9769452810287476,0.3318530917167663,0.3146758377552032,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.8965111374855042,0.2610712945461273,1.17724871635437,286.8824157714844,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8788146972656,1.0,0.5027827024459839,1.0,1.0,0.0,1.0,-2.8213677406311035,2.821361303329468,6.406591182894772e-06,2.182196855545044,0.9848661422729492,0.9848661422729492,0.0,84.3286361694336,83.0,31899.109375,-0.0,1688.6868896484375,1.0,283.1499938964844,285.8860168457031,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18050.728515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647009491920471,1.0,0.0,0.0,2.7941229343414307,2.7941365242004395,5.209359983382456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.71142578125,0.0,670.3311157226562,1895.4371337890625,0.0,2153.929931640625,0.6927481889724731,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.9704327583312988,0.3234341442584991,0.2912109792232513,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9990000128746032,0.4137751460075378,0.3415729403495788,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.9664722084999084,0.3192631900310516,0.2237003892660141,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.9783204793930054,0.3318850398063659,0.3146853148937225,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8972036838531494,0.2604944109916687,1.1744929552078247,286.8162841796875,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8149108886719,1.0,0.5026845335960388,1.0,1.0,0.0,1.0,-2.816245079040528,2.816238641738892,6.381721505022142e-06,2.1774933338165283,1.0,1.0,0.0,83.81316375732422,103.0,32556.08984375,-0.0,1678.515380859375,1.0,283.1499938964844,285.8182983398437,293.6196594238281,295.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,19221.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709322571754456,1.0,0.0,0.0,2.9201786518096924,2.9201931953430176,5.68999837469164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.15966796875,0.0,762.2506713867188,1895.4371337890625,0.0,2209.121337890625,0.7229074239730835,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.9704327583312988,0.3234341442584991,0.2912109792232513,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9990000128746032,0.4137751460075378,0.3415729403495788,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.9664722084999084,0.3192631900310516,0.2237003892660141,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.9783204793930054,0.3318850398063659,0.3146853148937225,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8972036838531494,0.2604944109916687,1.1744929552078247,286.8162841796875,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8149108886719,1.0,0.5026845335960388,1.0,1.0,0.0,1.0,-2.816245079040528,2.816238641738892,6.381721505022142e-06,2.1774933338165283,1.0,1.0,0.0,83.81316375732422,103.0,32556.08984375,-0.0,1678.515380859375,1.0,283.1499938964844,285.8182983398437,293.6196594238281,295.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,19221.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709322571754456,1.0,0.0,0.0,2.9201786518096924,2.9201931953430176,5.68999837469164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.15966796875,0.0,762.2506713867188,1895.4371337890625,0.0,2209.121337890625,0.7229074239730835,1.0,0.0,3.0,1.0,0.0
12393900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.9628008604049684,0.3236259520053863,0.2914327383041382,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9990000128746032,0.4159578382968902,0.3500206172466278,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.9583569169044496,0.3191739618778229,0.2236746996641159,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956848144531,0.9709668755531312,0.3319300711154938,0.3147785067558288,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958984375,0.8894770741462708,0.2602388262748718,1.1735996007919312,286.7955322265625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7945556640625,1.0,0.5054721236228943,1.0,1.0,0.0,1.0,-2.8256585597991943,2.8256523609161377,6.424089860956883e-06,2.184605360031128,1.0,1.0,0.0,85.71966552734375,103.0,32964.02734375,-0.0,1701.923095703125,1.0,283.1499938964844,285.792724609375,293.6375732421875,295.7845458984375,293.1499938964844,293.1499938964844,283.1499938964844,20080.958984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740899920463562,1.0,0.0,0.0,2.984806537628174,2.9848220348358154,5.944642111899157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.6044921875,0.0,813.9830322265625,1895.4371337890625,0.0,2237.24365234375,0.73590087890625,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.950665295124054,0.323846697807312,0.2917060256004333,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.9990000128746032,0.4170987606048584,0.3630715012550354,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.9456796050071716,0.3191182017326355,0.2236939370632171,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.9592154622077942,0.3320063948631286,0.3149298429489136,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.8782625198364258,0.2600000202655792,1.1729477643966677,286.788818359375,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.264892578125,286.7888488769531,1.0,0.5098097324371338,1.0,1.0,0.0,1.0,-2.841083288192749,2.841076612472534,6.4941291384457145e-06,2.196400880813598,1.0,1.0,0.0,88.78173065185547,123.0,33326.45703125,-0.0,1740.2918701171875,1.0,283.1499938964844,285.78033447265625,293.6560974121094,295.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,20692.875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773976922035217,1.0,0.0,0.0,3.029942512512207,3.029958248138428,6.125790150690591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.572265625,0.0,851.4712524414062,1895.4371337890625,0.0,2266.80712890625,0.7497141361236572,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9134376645088196,0.324351042509079,0.2924539446830749,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.9945501089096068,0.4161975979804992,0.3949613869190216,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9080989956855774,0.3190939426422119,0.223901480436325,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9218977689743042,0.3322428166866302,0.3154576122760772,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.8476640582084656,0.2595345973968506,1.1724361181259155,286.7855529785156,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.78594970703125,1.0,0.5219728946685791,1.0,1.0,0.0,1.0,-2.8814024925231934,2.8813958168029785,6.680779279122362e-06,2.228025436401367,1.0,1.0,0.0,98.72544860839844,143.0,34163.92578125,-0.0,1851.4439697265625,1.0,283.1499938964844,285.7607727050781,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848599553108215,1.0,0.0,0.0,3.1289546489715576,3.128971576690674,6.532686711580027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.080078125,0.0,937.7017822265624,1895.4371337890625,0.0,2333.882568359375,0.7739277482032776,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9134376645088196,0.324351042509079,0.2924539446830749,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.9945501089096068,0.4161975979804992,0.3949613869190216,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9080989956855774,0.3190939426422119,0.223901480436325,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9218977689743042,0.3322428166866302,0.3154576122760772,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.8476640582084656,0.2595345973968506,1.1724361181259155,286.7855529785156,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.78594970703125,1.0,0.5219728946685791,1.0,1.0,0.0,1.0,-2.8814024925231934,2.8813958168029785,6.680779279122362e-06,2.228025436401367,1.0,1.0,0.0,98.72544860839844,143.0,34163.92578125,-0.0,1851.4439697265625,1.0,283.1499938964844,285.7607727050781,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848599553108215,1.0,0.0,0.0,3.1289546489715576,3.128971576690674,6.532686711580027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.080078125,0.0,937.7017822265624,1895.4371337890625,0.0,2333.882568359375,0.7739277482032776,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8600392937660217,0.3246346414089203,0.2934751510620117,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.9380936622619628,0.4155057370662689,0.394529789686203,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8552082777023315,0.3189334571361542,0.2243689447641372,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8667164444923401,0.3323419094085693,0.3163339495658874,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.8007268905639648,0.2588617205619812,1.1731873750686646,286.7620544433594,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.76153564453125,1.0,0.5343751907348633,1.0,1.0,0.0,1.0,-2.8838398456573486,2.883833169937134,6.691967428196222e-06,2.2298569679260254,1.0,1.0,0.0,117.57806396484376,163.0,34707.14453125,-0.0,1948.55908203125,1.0,283.1499938964844,285.7280578613281,293.7297668457031,295.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,23368.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924546599388123,1.0,0.0,0.0,3.2198872566223145,3.219905138015747,6.917905466252705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.955078125,0.0,1021.8543701171876,1895.4371337890625,0.0,2402.650390625,0.7961906790733337,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8600392937660217,0.3246346414089203,0.2934751510620117,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.9380936622619628,0.4155057370662689,0.394529789686203,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8552082777023315,0.3189334571361542,0.2243689447641372,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8667164444923401,0.3323419094085693,0.3163339495658874,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.8007268905639648,0.2588617205619812,1.1731873750686646,286.7620544433594,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.76153564453125,1.0,0.5343751907348633,1.0,1.0,0.0,1.0,-2.8838398456573486,2.883833169937134,6.691967428196222e-06,2.2298569679260254,1.0,1.0,0.0,117.57806396484376,163.0,34707.14453125,-0.0,1948.55908203125,1.0,283.1499938964844,285.7280578613281,293.7297668457031,295.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,23368.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924546599388123,1.0,0.0,0.0,3.2198872566223145,3.219905138015747,6.917905466252705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.955078125,0.0,1021.8543701171876,1895.4371337890625,0.0,2402.650390625,0.7961906790733337,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.825047492980957,0.3247608840465545,0.2943341434001922,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8938268423080444,0.416459858417511,0.3959047496318817,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.8203496932983398,0.3186981081962585,0.224773108959198,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.8309372067451477,0.3323667049407959,0.3171265125274658,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.7651731967926025,0.2581221461296081,1.173512578010559,286.74151611328125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7411499023437,1.0,0.5471372604370117,1.0,1.0,0.0,1.0,-2.8883533477783203,2.888346672058105,6.712838512612507e-06,2.2333059310913086,1.0,1.0,0.0,136.8800811767578,151.0,35227.4296875,-0.0,2051.002685546875,1.0,283.1499938964844,285.6991882324219,293.7574462890625,296.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,24616.16796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985812425613403,1.0,0.0,0.0,3.304716348648072,3.3047351837158203,7.287217158591375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.1279296875,0.0,1104.7646484375,1895.4371337890625,0.0,2458.460693359375,0.8169759511947632,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.825047492980957,0.3247608840465545,0.2943341434001922,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8938268423080444,0.416459858417511,0.3959047496318817,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.8203496932983398,0.3186981081962585,0.224773108959198,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.8309372067451477,0.3323667049407959,0.3171265125274658,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.7651731967926025,0.2581221461296081,1.173512578010559,286.74151611328125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7411499023437,1.0,0.5471372604370117,1.0,1.0,0.0,1.0,-2.8883533477783203,2.888346672058105,6.712838512612507e-06,2.2333059310913086,1.0,1.0,0.0,136.8800811767578,151.0,35227.4296875,-0.0,2051.002685546875,1.0,283.1499938964844,285.6991882324219,293.7574462890625,296.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,24616.16796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985812425613403,1.0,0.0,0.0,3.304716348648072,3.3047351837158203,7.287217158591375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.1279296875,0.0,1104.7646484375,1895.4371337890625,0.0,2458.460693359375,0.8169759511947632,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.8158653378486633,0.324819415807724,0.2946250140666961,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8837321996688843,0.417785495519638,0.3973025977611542,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.8108388185501099,0.3184804320335388,0.2248004525899887,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.8217139840126038,0.3323704302310943,0.3173746168613434,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234191894531,0.7556136846542358,0.2574698626995086,1.1717342138290403,286.7232971191406,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.7227783203125,1.0,0.5502962470054626,1.0,1.0,0.0,1.0,-2.888582944869995,2.8885762691497803,6.714014034514548e-06,2.2335314750671387,1.0,1.0,0.0,143.0961456298828,151.0,35648.13671875,-0.0,2082.002685546875,1.0,283.1499938964844,285.6738586425781,293.78240966796875,296.096923828125,293.1499938964844,293.1499938964844,283.1499938964844,25719.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030612468719482,1.0,0.0,0.0,3.377934455871582,3.3779540061950684,7.613699040120991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.8720703125,0.0,1179.8338623046875,1895.4371337890625,0.0,2499.446533203125,0.8319743275642395,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.8155184388160706,0.3248306810855865,0.29464191198349,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8834556937217712,0.4179873466491699,0.3974920213222503,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.8104541897773743,0.3184558451175689,0.2247881293296814,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.8213655352592468,0.3323748707771301,0.3173858821392059,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220458984375,0.7551995515823364,0.2573860287666321,1.1713906526565552,286.721923828125,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214660644531,1.0,0.550383985042572,1.0,1.0,0.0,1.0,-2.8884170055389404,2.8884103298187256,6.713239145028638e-06,2.2334017753601074,1.0,1.0,0.0,143.33450317382812,139.0,35691.91015625,-0.0,2082.898193359375,1.0,283.1499938964844,285.67169189453125,293.78570556640625,296.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,25824.599609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035991191864014,1.0,0.0,0.0,3.3848605155944824,3.384880304336548,7.644953825547418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.44384765625,0.0,1187.1063232421875,1895.4371337890625,0.0,2504.376708984375,0.8366286754608154,1.0,0.0,3.0,1.0,0.0
12394500,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.815642774105072,0.3248768448829651,0.2946794629096985,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.884160041809082,0.4188574850559234,0.3982808589935303,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.8104609847068787,0.3183608055114746,0.2247149497270584,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8214676380157471,0.3323991000652313,0.3174006938934326,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.7549570202827454,0.2570473253726959,1.169821858406067,286.7093200683594,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70855712890625,1.0,0.5500614047050476,1.0,1.0,0.0,1.0,-2.887455463409424,2.887448787689209,6.708753062412143e-06,2.232650756835937,1.0,1.0,0.0,143.23544311523438,139.0,35938.15234375,-0.0,2080.796142578125,1.0,283.1499938964844,285.6549987792969,293.8004455566406,296.1322631835937,293.1499938964844,293.1499938964844,283.1499938964844,26541.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058112263679504,1.0,0.0,0.0,3.431528091430664,3.431548357009888,7.857211130612995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.67236328125,0.0,1236.8868408203125,1895.4371337890625,0.0,2524.673583984375,0.8452746868133545,1.0,0.0,3.0,1.0,0.0
12394560,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.8178303241729736,0.3249332308769226,0.2946678400039673,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8873233795166016,0.4197720289230346,0.3990591466426849,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.8125838041305542,0.3182866275310516,0.2246117144823074,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.8236220479011536,0.3324407041072845,0.3173717260360718,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027587890625,0.75667804479599,0.256732165813446,1.168076753616333,286.7026062011719,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021789550781,1.0,0.5488327741622925,1.0,1.0,0.0,1.0,-2.8861210346221924,2.886114358901977,6.702526661683805e-06,2.231606721878052,1.0,1.0,0.0,141.70347595214844,127.0,36115.61328125,-0.0,2071.01806640625,1.0,283.1499938964844,285.6451110839844,293.8148498535156,296.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,27004.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078153133392334,1.0,0.0,0.0,3.4613518714904785,3.4613726139068604,7.994379984666011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.40771484375,0.0,1269.4178466796875,1895.4371337890625,0.0,2543.089111328125,0.8553962707519531,1.0,0.0,3.0,1.0,0.0
12394620,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8268877267837524,0.3250663876533508,0.2945580184459686,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8994331955909729,0.4216893315315246,0.4005991816520691,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8215252757072449,0.31819549202919,0.2243615835905075,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8326937556266785,0.3325732052326202,0.3172460496425628,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846618652344,0.7648086547851562,0.2561696171760559,1.1643457412719729,286.6845703125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1999206542969,286.6842041015625,1.0,0.5444883108139038,1.0,1.0,0.0,1.0,-2.882904291152954,2.88289761543274,6.687523182336008e-06,2.229087829589844,1.0,1.0,0.0,135.63233947753906,115.0,36513.23046875,-0.0,2035.7918701171875,1.0,283.1499938964844,285.6199645996094,293.8447570800781,296.2122497558594,293.1499938964844,293.1499938964844,283.1499938964844,28165.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115007877349854,1.0,0.0,0.0,3.534928321838379,3.534949779510498,8.337858616869198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.05322265625,0.0,1352.1014404296875,1895.4371337890625,0.0,2577.02099609375,0.8734565377235413,1.0,0.0,3.0,1.0,0.0
12394680,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8268877267837524,0.3250663876533508,0.2945580184459686,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8994331955909729,0.4216893315315246,0.4005991816520691,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8215252757072449,0.31819549202919,0.2243615835905075,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8326937556266785,0.3325732052326202,0.3172460496425628,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846618652344,0.7648086547851562,0.2561696171760559,1.1643457412719729,286.6845703125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1999206542969,286.6842041015625,1.0,0.5444883108139038,1.0,1.0,0.0,1.0,-2.882904291152954,2.88289761543274,6.687523182336008e-06,2.229087829589844,1.0,1.0,0.0,135.63233947753906,115.0,36513.23046875,-0.0,2035.7918701171875,1.0,283.1499938964844,285.6199645996094,293.8447570800781,296.2122497558594,293.1499938964844,293.1499938964844,283.1499938964844,28165.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115007877349854,1.0,0.0,0.0,3.534928321838379,3.534949779510498,8.337858616869198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.05322265625,0.0,1352.1014404296875,1895.4371337890625,0.0,2577.02099609375,0.8734565377235413,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.8411954045295715,0.3252157866954803,0.2943719923496246,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.9191069602966307,0.423686534166336,0.40212482213974,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.835536003112793,0.3181721568107605,0.2240874767303466,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.8472656011581421,0.3327655494213104,0.31707963347435,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66796875,0.7783921360969543,0.2556895315647125,1.1605255603790283,286.6678771972656,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983642578125,286.66754150390625,1.0,0.5385439395904541,1.0,1.0,0.0,1.0,-2.8793933391571045,2.8793866634368896,6.671162282145815e-06,2.226336479187012,1.0,1.0,0.0,127.03101348876952,103.0,36891.69140625,-0.0,1987.73486328125,1.0,283.1499938964844,285.5962219238281,293.87506103515625,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,29311.0859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148406147956848,1.0,0.0,0.0,3.6061179637908936,3.606140375137329,8.67707171892107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.69677734375,0.0,1435.4476318359375,1895.4371337890625,0.0,2607.839599609375,0.8909366130828857,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.8411954045295715,0.3252157866954803,0.2943719923496246,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.9191069602966307,0.423686534166336,0.40212482213974,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.835536003112793,0.3181721568107605,0.2240874767303466,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.8472656011581421,0.3327655494213104,0.31707963347435,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66796875,0.7783921360969543,0.2556895315647125,1.1605255603790283,286.6678771972656,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983642578125,286.66754150390625,1.0,0.5385439395904541,1.0,1.0,0.0,1.0,-2.8793933391571045,2.8793866634368896,6.671162282145815e-06,2.226336479187012,1.0,1.0,0.0,127.03101348876952,103.0,36891.69140625,-0.0,1987.73486328125,1.0,283.1499938964844,285.5962219238281,293.87506103515625,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,29311.0859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148406147956848,1.0,0.0,0.0,3.6061179637908936,3.606140375137329,8.67707171892107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.69677734375,0.0,1435.4476318359375,1895.4371337890625,0.0,2607.839599609375,0.8909366130828857,1.0,0.0,3.0,1.0,0.0
12394860,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.8612976670265198,0.3253673911094665,0.2941370904445648,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.9470431804656982,0.425737589597702,0.4036494493484497,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.855122983455658,0.318204253911972,0.2238121479749679,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.8678711652755737,0.3330074548721313,0.3169056475162506,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.7974598407745361,0.2552788555622101,1.1567620038986206,286.65264892578125,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523742675781,1.0,0.5316739678382874,1.0,1.0,0.0,1.0,-2.8758795261383057,2.875872850418091,6.654811841144692e-06,2.2235844135284424,1.0,1.0,0.0,116.99636840820312,91.0,37258.19140625,-0.0,1932.759765625,1.0,283.1499938964844,285.5738830566406,293.9056396484375,296.3184814453125,293.1499938964844,293.1499938964844,283.1499938964844,30446.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178852796554565,1.0,0.0,0.0,3.6753017902374254,3.6753251552581774,9.01320618140744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.76171875,0.0,1519.6607666015625,1895.4371337890625,0.0,2635.989013671875,0.907928228378296,1.0,0.0,3.0,1.0,0.0
12394920,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.8612976670265198,0.3253673911094665,0.2941370904445648,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.9470431804656982,0.425737589597702,0.4036494493484497,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.855122983455658,0.318204253911972,0.2238121479749679,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.8678711652755737,0.3330074548721313,0.3169056475162506,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.7974598407745361,0.2552788555622101,1.1567620038986206,286.65264892578125,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523742675781,1.0,0.5316739678382874,1.0,1.0,0.0,1.0,-2.8758795261383057,2.875872850418091,6.654811841144692e-06,2.2235844135284424,1.0,1.0,0.0,116.99636840820312,91.0,37258.19140625,-0.0,1932.759765625,1.0,283.1499938964844,285.5738830566406,293.9056396484375,296.3184814453125,293.1499938964844,293.1499938964844,283.1499938964844,30446.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178852796554565,1.0,0.0,0.0,3.6753017902374254,3.6753251552581774,9.01320618140744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.76171875,0.0,1519.6607666015625,1895.4371337890625,0.0,2635.989013671875,0.907928228378296,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8889955878257751,0.3255131840705871,0.2938677370548248,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.9791978001594543,0.4278294444084167,0.4051825702190399,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8822739124298096,0.3182830810546875,0.2235468327999115,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8961228728294373,0.333291083574295,0.316740334033966,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390991210937,0.821864664554596,0.2549268007278442,1.15311861038208,286.6390380859375,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6388244628906,1.0,0.5242597460746765,1.0,1.0,0.0,1.0,-2.8725016117095947,2.87249493598938,6.639123057539109e-06,2.2209439277648926,1.0,1.0,0.0,106.15013122558594,79.0,37619.2578125,-0.0,1874.159423828125,1.0,283.1499938964844,285.5531616210937,293.937255859375,296.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,31574.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206797242164612,1.0,0.0,0.0,3.7427570819854736,3.742781162261963,9.347093055112056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.87548828125,0.0,1604.8802490234375,1895.4371337890625,0.0,2661.867431640625,0.9244983792304992,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8889955878257751,0.3255131840705871,0.2938677370548248,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.9791978001594543,0.4278294444084167,0.4051825702190399,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8822739124298096,0.3182830810546875,0.2235468327999115,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8961228728294373,0.333291083574295,0.316740334033966,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390991210937,0.821864664554596,0.2549268007278442,1.15311861038208,286.6390380859375,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6388244628906,1.0,0.5242597460746765,1.0,1.0,0.0,1.0,-2.8725016117095947,2.87249493598938,6.639123057539109e-06,2.2209439277648926,1.0,1.0,0.0,106.15013122558594,79.0,37619.2578125,-0.0,1874.159423828125,1.0,283.1499938964844,285.5531616210937,293.937255859375,296.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,31574.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206797242164612,1.0,0.0,0.0,3.7427570819854736,3.742781162261963,9.347093055112056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.87548828125,0.0,1604.8802490234375,1895.4371337890625,0.0,2661.867431640625,0.9244983792304992,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9065463542938232,0.3255755007266998,0.293723464012146,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9951995611190796,0.4288879036903381,0.4059560000896454,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.8995515704154968,0.3183379173278808,0.223420962691307,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9144748449325562,0.3334465324878692,0.3166649639606476,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.836212694644928,0.2547708749771118,1.151356816291809,286.6303405761719,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.1967468261719,286.6298828125,1.0,0.5204210877418518,1.0,1.0,0.0,1.0,-2.8708982467651367,2.870891809463501,6.631687938352116e-06,2.219692707061768,1.0,1.0,0.0,100.53721618652344,79.0,37824.859375,-0.0,1844.117431640625,1.0,283.1499938964844,285.5404357910156,293.9537048339844,296.400146484375,293.1499938964844,293.1499938964844,283.1499938964844,32270.412109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220340013504028,1.0,0.0,0.0,3.783783197402954,3.7838077545166016,9.55313112172007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.26806640625,0.0,1658.2364501953125,1895.4371337890625,0.0,2674.423095703125,0.9317647814750672,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.920659601688385,0.3255801200866699,0.2936210036277771,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9990000128746032,0.4302521646022796,0.3973380625247955,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.9128580093383788,0.3183680474758148,0.223347783088684,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.9292432069778442,0.3335767388343811,0.3166604042053222,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233215332031,0.8469101786613464,0.2545966207981109,1.1499580144882202,286.6229858398437,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.19732666015625,286.6217346191406,1.0,0.5159795880317688,1.0,1.0,0.0,1.0,-2.858670711517334,2.858664035797119,6.576194664376089e-06,2.210632801055908,1.0,1.0,0.0,96.4449462890625,67.0,37898.62890625,-0.0,1804.8118896484373,1.0,283.1499938964844,285.5302124023437,293.9696960449219,296.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,32695.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232909440994263,1.0,0.0,0.0,3.8086483478546143,3.80867338180542,9.679101822257508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.12158203125,0.0,1691.143310546875,1895.4371337890625,0.0,2686.084228515625,0.9406868815422058,1.0,0.0,3.0,1.0,0.0
12395220,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857849121094,0.9484896659851074,0.3253841996192932,0.2932758629322052,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.9990000128746032,0.4361730217933655,0.3672972023487091,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.9406918287277222,0.3183182775974273,0.2231594026088714,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9570879936218262,0.3337334096431732,0.3165978789329529,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58599853515625,0.8682873845100403,0.2541999518871307,1.1470885276794434,286.5856018066406,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.5840148925781,1.0,0.5053122043609619,1.0,1.0,0.0,1.0,-2.8184118270874023,2.8184053897857666,6.392282102751778e-06,2.179504156112671,1.0,1.0,0.0,88.78579711914062,85.0,37936.703125,-0.0,1705.644775390625,1.0,283.1499938964844,285.4931030273437,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248173594474792,1.0,0.0,0.0,3.873229742050171,3.873255729675293,1.0010131745730175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.04052734375,0.0,1778.638427734375,1895.4371337890625,0.0,2700.25537109375,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857849121094,0.9484896659851074,0.3253841996192932,0.2932758629322052,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.9990000128746032,0.4361730217933655,0.3672972023487091,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.9406918287277222,0.3183182775974273,0.2231594026088714,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9570879936218262,0.3337334096431732,0.3165978789329529,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58599853515625,0.8682873845100403,0.2541999518871307,1.1470885276794434,286.5856018066406,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.5840148925781,1.0,0.5053122043609619,1.0,1.0,0.0,1.0,-2.8184118270874023,2.8184053897857666,6.392282102751778e-06,2.179504156112671,1.0,1.0,0.0,88.78579711914062,85.0,37936.703125,-0.0,1705.644775390625,1.0,283.1499938964844,285.4931030273437,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248173594474792,1.0,0.0,0.0,3.873229742050171,3.873255729675293,1.0010131745730175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.04052734375,0.0,1778.638427734375,1895.4371337890625,0.0,2700.25537109375,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.9519725441932678,0.324860006570816,0.2928563952445984,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9990000128746032,0.4432573318481445,0.3631384670734405,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.9445235133171082,0.318082720041275,0.22300885617733,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.9609311819076538,0.3337292671203613,0.3166051506996155,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074768066406,0.8710986375808716,0.2537708878517151,1.1450796127319336,286.5073547363281,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071716308594,1.0,0.5043172240257263,1.0,1.0,0.0,1.0,-2.8102712631225586,2.810264825820923,6.354008291964419e-06,2.1725690364837646,1.0,1.0,0.0,87.63842010498047,105.0,38629.96484375,-0.0,1687.8677978515625,1.0,283.05206298828125,285.4044189453125,294.0444030761719,296.5507507324219,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296961784362793,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.14453125,0.0,1853.16259765625,1895.4371337890625,0.0,2745.617431640625,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.9519725441932678,0.324860006570816,0.2928563952445984,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9990000128746032,0.4432573318481445,0.3631384670734405,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.9445235133171082,0.318082720041275,0.22300885617733,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.9609311819076538,0.3337292671203613,0.3166051506996155,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074768066406,0.8710986375808716,0.2537708878517151,1.1450796127319336,286.5073547363281,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071716308594,1.0,0.5043172240257263,1.0,1.0,0.0,1.0,-2.8102712631225586,2.810264825820923,6.354008291964419e-06,2.1725690364837646,1.0,1.0,0.0,87.63842010498047,105.0,38629.96484375,-0.0,1687.8677978515625,1.0,283.05206298828125,285.4044189453125,294.0444030761719,296.5507507324219,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296961784362793,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.14453125,0.0,1853.16259765625,1895.4371337890625,0.0,2745.617431640625,0.966579794883728,1.0,0.0,3.0,1.0,0.0
