time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.9315609335899352,0.3235851526260376,0.2920659780502319,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9990000128746032,0.4462970793247223,0.3834567368030548,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.9243775606155396,0.317288190126419,0.222692608833313,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.9418222904205322,0.3332148492336273,0.3164282441139221,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8549451231956482,0.2529404461383819,1.1427274942398071,286.3345947265625,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323913574219,286.3346862792969,1.0,0.5106655359268188,1.0,1.0,0.0,1.0,-2.830298662185669,2.830292224884033,6.4443615883647e-06,2.187809944152832,1.0,1.0,0.0,92.43215942382812,123.0,40403.90234375,-0.0,1741.375,1.0,282.7560119628906,285.198974609375,294.11865234375,296.7496032714844,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447906374931335,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.95166015625,0.0,1893.50927734375,1895.4371337890625,0.0,2886.505126953125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.9315609335899352,0.3235851526260376,0.2920659780502319,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9990000128746032,0.4462970793247223,0.3834567368030548,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.9243775606155396,0.317288190126419,0.222692608833313,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.9418222904205322,0.3332148492336273,0.3164282441139221,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8549451231956482,0.2529404461383819,1.1427274942398071,286.3345947265625,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323913574219,286.3346862792969,1.0,0.5106655359268188,1.0,1.0,0.0,1.0,-2.830298662185669,2.830292224884033,6.4443615883647e-06,2.187809944152832,1.0,1.0,0.0,92.43215942382812,123.0,40403.90234375,-0.0,1741.375,1.0,282.7560119628906,285.198974609375,294.11865234375,296.7496032714844,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447906374931335,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.95166015625,0.0,1893.50927734375,1895.4371337890625,0.0,2886.505126953125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9012128710746764,0.3218153119087219,0.290857195854187,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.9990000128746032,0.4442587196826935,0.4170919954776764,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.895571231842041,0.3160731494426727,0.222125843167305,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9112371802330016,0.3322822451591491,0.3159263432025909,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.831549346446991,0.251678854227066,1.1389436721801758,286.1747436523437,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1752014160156,1.0,0.5209022164344788,1.0,1.0,0.0,1.0,-2.8634302616119385,2.863423585891724,6.596009825443616e-06,2.2133708000183105,1.0,1.0,0.0,100.8808822631836,123.0,42290.88671875,0.0,1833.9930419921875,1.0,282.4569702148437,285.0032043457031,294.1652526855469,296.91705322265625,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861135721206665,1.0,0.0,0.0,3.971219539642334,3.971246719360352,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.33349609375,0.0,1917.07763671875,1895.4371337890625,0.0,3039.656982421875,0.9771978855133056,1.0,0.0,3.0,1.0,0.0
12395640,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.8999386429786682,0.3217450380325317,0.2908009886741638,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.9990000128746032,0.4440829455852508,0.4187060892581939,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.8943270444869995,0.3160242438316345,0.222098559141159,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9098835587501526,0.3322440385818481,0.315900444984436,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8304926753044128,0.2516232430934906,1.1387556791305542,286.1750793457031,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.1758117675781,1.0,0.5213943719863892,1.0,1.0,0.0,1.0,-2.8649742603302,2.8649675846099854,6.603136171179358e-06,2.214569568634033,1.0,1.0,0.0,101.30632781982422,141.0,42318.66015625,0.0,1838.5382080078125,1.0,282.4559631347656,285.0030822753906,294.1640625,296.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614232540130615,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.296875,0.0,1917.830810546875,1895.4371337890625,0.0,3042.353759765625,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8721305727958679,0.320644348859787,0.2902732193470001,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.9768857359886168,0.4419552087783813,0.4201158285140991,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8670717477798462,0.3152247667312622,0.2218866050243377,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.8817692399024963,0.3315856158733368,0.3157450556755066,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430908203125,0.8066632747650146,0.2507530748844147,1.1370922327041626,286.0397644042969,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1806030273437,286.0299072265625,1.0,0.526708722114563,1.0,1.0,0.0,1.0,-2.8612778186798096,2.8612711429595947,6.587836196558783e-06,2.2124876976013184,1.0,1.0,0.0,110.46136474609376,141.0,43660.94140625,0.0,1878.8836669921875,1.0,282.1932678222656,284.8325500488281,294.2070007324219,297.0946655273437,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719663619995117,1.0,0.0,0.0,3.9774038791656494,3.977431058883667,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.6025390625,0.0,1926.0478515625,1895.4371337890625,0.0,3141.255615234375,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8496948480606079,0.3193762004375458,0.2895138561725616,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.9509699940681458,0.4405683577060699,0.4188302755355835,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8452553153038025,0.3142861425876617,0.2215237468481063,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8591257929801941,0.3307906687259674,0.3153919279575348,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7851966619491577,0.2497460544109344,1.1344966888427734,285.9926452636719,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.99151611328125,1.0,0.531960129737854,1.0,1.0,0.0,1.0,-2.8572468757629395,2.8572402000427246,6.568970547959907e-06,2.209228515625,1.0,1.0,0.0,119.57138061523438,144.0,43840.9375,0.0,1915.27197265625,1.0,282.15594482421875,284.789794921875,294.1954650878906,297.0517272949219,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770266771316528,1.0,0.0,0.0,3.98177170753479,3.9817991256713854,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.650390625,0.0,1932.4002685546875,1895.4371337890625,0.0,3188.7099609375,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.8239988684654236,0.316601425409317,0.2875978946685791,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.9172315001487732,0.438965231180191,0.4175319969654083,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8203202486038208,0.3121960759162903,0.2205034345388412,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.833534836769104,0.3289757072925567,0.3142738044261932,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.7598479390144348,0.2475196868181228,1.1273075342178345,285.79864501953125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1394958496094,285.79742431640625,1.0,0.5375509858131409,1.0,1.0,0.0,1.0,-2.842176675796509,2.842170238494873,6.499927621916868e-06,2.197607040405273,1.0,1.0,0.0,132.072021484375,132.0,45249.05859375,0.0,1951.7518310546875,1.0,281.8558349609375,284.5702209472656,294.2196044921875,297.1639404296875,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897963166236877,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.8388671875,0.0,1941.095947265625,1895.4371337890625,0.0,3308.302734375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.8239988684654236,0.316601425409317,0.2875978946685791,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.9172315001487732,0.438965231180191,0.4175319969654083,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8203202486038208,0.3121960759162903,0.2205034345388412,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.833534836769104,0.3289757072925567,0.3142738044261932,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.7598479390144348,0.2475196868181228,1.1273075342178345,285.79864501953125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1394958496094,285.79742431640625,1.0,0.5375509858131409,1.0,1.0,0.0,1.0,-2.842176675796509,2.842170238494873,6.499927621916868e-06,2.197607040405273,1.0,1.0,0.0,132.072021484375,132.0,45249.05859375,0.0,1951.7518310546875,1.0,281.8558349609375,284.5702209472656,294.2196044921875,297.1639404296875,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897963166236877,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.8388671875,0.0,1941.095947265625,1895.4371337890625,0.0,3308.302734375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.8166676163673401,0.3136369287967682,0.2851026356220245,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60028076171875,0.9096332788467408,0.4379029273986816,0.4165828227996826,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.8134748935699463,0.3099227845668793,0.2190429121255874,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8269994258880615,0.3269552886486053,0.3125410079956054,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.7527854442596436,0.2451259791851043,1.1173529624938965,285.6003112792969,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5988464355469,1.0,0.5359987020492554,1.0,1.0,0.0,1.0,-2.822239637374878,2.822233200073242,6.4091241256392095e-06,2.1822216510772705,1.0,1.0,0.0,134.49122619628906,120.0,46581.8203125,0.0,1931.4189453125,1.0,281.5558166503906,284.3477783203125,294.24713134765625,297.2734680175781,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005674123764038,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.16845703125,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.873291015625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.8166676163673401,0.3136369287967682,0.2851026356220245,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60028076171875,0.9096332788467408,0.4379029273986816,0.4165828227996826,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.8134748935699463,0.3099227845668793,0.2190429121255874,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8269994258880615,0.3269552886486053,0.3125410079956054,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.7527854442596436,0.2451259791851043,1.1173529624938965,285.6003112792969,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5988464355469,1.0,0.5359987020492554,1.0,1.0,0.0,1.0,-2.822239637374878,2.822233200073242,6.4091241256392095e-06,2.1822216510772705,1.0,1.0,0.0,134.49122619628906,120.0,46581.8203125,0.0,1931.4189453125,1.0,281.5558166503906,284.3477783203125,294.24713134765625,297.2734680175781,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005674123764038,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.16845703125,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.873291015625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8178130388259888,0.3110388219356537,0.2827571928501129,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.9132649898529052,0.4370676279067993,0.4157451391220093,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.8150888085365295,0.3079151511192322,0.2176219820976257,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8288303017616272,0.3251439929008484,0.3108046054840088,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.7537853717803955,0.2430410683155059,1.1078017950057983,285.40557861328125,284.95001220703125,295.6590881347656,291.2377624511719,295.6576232910156,297.1050109863281,285.4027709960937,1.0,0.5315873026847839,1.0,1.0,0.0,1.0,-2.803142547607422,2.803136110305786,6.322668468783377e-06,2.167449712753296,1.0,1.0,0.0,131.7307586669922,120.0,47847.1015625,0.0,1887.8826904296875,1.0,281.2609558105469,284.1295166015625,294.2829284667969,297.3988647460937,293.1499938964844,293.1499938964844,281.25,35939.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098635911941528,1.0,0.0,0.0,3.9931161403656006,3.993143796920776,1.0639400898071472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.06396484375,0.0,1948.9642333984373,1895.4371337890625,0.0,3495.337646484375,0.982405960559845,1.0,0.0,3.0,1.0,0.0
12396120,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.8185125589370728,0.3105694353580475,0.2822819054126739,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.9146338701248168,0.4369354844093323,0.4155634939670563,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.8158831596374512,0.3075507581233978,0.2173311412334442,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8296645879745483,0.3248127996921539,0.3104456663131714,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984069824219,0.7544338703155518,0.2426562905311584,1.1058759689331057,285.3978576660156,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.396240234375,1.0,0.5305188894271851,1.0,1.0,0.0,1.0,-2.799257040023804,2.799250841140747,6.305127499217633e-06,2.164433717727661,1.0,1.0,0.0,130.88906860351562,108.0,47854.14453125,0.0,1877.7542724609373,1.0,281.2558288574219,284.1225891113281,294.2782287597656,297.38311767578125,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100607633590698,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.47802734375,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.16748046875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8259541392326355,0.3074093759059906,0.2792541980743408,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9277864098548888,0.4359107613563537,0.4143862426280975,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8239006400108337,0.3050987422466278,0.2154658585786819,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8380564451217651,0.3225712478160858,0.3081237077713012,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7615150213241577,0.2401363551616668,1.093539476394653,285.1918640136719,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.19012451171875,1.0,0.5226565003395081,1.0,1.0,0.0,1.0,-2.774345874786377,2.7743396759033203,6.193324225023389e-06,2.145134210586548,1.0,1.0,0.0,123.93270111083984,96.0,49077.359375,0.0,1806.0477294921875,1.0,280.9557800292969,283.8949279785156,294.31158447265625,297.4924621582031,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186824560165404,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.19140625,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.994384765625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8259541392326355,0.3074093759059906,0.2792541980743408,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9277864098548888,0.4359107613563537,0.4143862426280975,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8239006400108337,0.3050987422466278,0.2154658585786819,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8380564451217651,0.3225712478160858,0.3081237077713012,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7615150213241577,0.2401363551616668,1.093539476394653,285.1918640136719,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.19012451171875,1.0,0.5226565003395081,1.0,1.0,0.0,1.0,-2.774345874786377,2.7743396759033203,6.193324225023389e-06,2.145134210586548,1.0,1.0,0.0,123.93270111083984,96.0,49077.359375,0.0,1806.0477294921875,1.0,280.9557800292969,283.8949279785156,294.31158447265625,297.4924621582031,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186824560165404,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.19140625,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.994384765625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8314998149871826,0.3058135509490967,0.2777235209941864,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9370391368865968,0.4353768229484558,0.4137761890888214,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8297117352485657,0.3038608431816101,0.2145164310932159,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8442060351371765,0.3214303255081177,0.3069298863410949,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.766915500164032,0.2388721853494644,1.087258219718933,285.03729248046875,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797119140625,285.0271301269531,1.0,0.5181421041488647,1.0,1.0,0.0,1.0,-2.7616488933563232,2.7616429328918457,6.136704087111866e-06,2.13528823852539,1.0,1.0,0.0,119.6291275024414,96.0,50199.0546875,0.0,1766.38818359375,1.0,280.6927185058594,283.712890625,294.3520202636719,297.6533508300781,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249639511108398,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1748046875,0.0,1951.798583984375,1895.4371337890625,0.0,3634.896240234375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8378691673278809,0.3041574656963348,0.2760749161243438,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9472792148590088,0.4347784519195556,0.4130434691905975,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.836361825466156,0.3025731444358825,0.2134945392608642,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8513188362121582,0.3202374577522278,0.3056405782699585,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7732038497924805,0.2375727593898773,1.0806543827056885,284.9825439453125,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0722961425781,284.980712890625,1.0,0.5133121013641357,1.0,1.0,0.0,1.0,-2.7480738162994385,2.748067617416382,6.076462796045234e-06,2.1247646808624268,1.0,1.0,0.0,115.05996704101562,84.0,50256.4921875,0.0,1724.5128173828125,1.0,280.6556701660156,283.66485595703125,294.3462829589844,297.6009216308594,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926619827747345,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.39892578125,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.1201171875,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8500575423240662,0.3016283810138702,0.2736217975616455,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.9649062752723694,0.4338228404521942,0.4119488596916199,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8489656448364258,0.3006073236465454,0.2119684517383575,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8648317456245422,0.3184065222740173,0.3037020266056061,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7851840853691101,0.2356055825948715,1.0707513093948364,284.7875671386719,284.95001220703125,295.8736572265625,291.3480224609375,295.87213134765625,297.06182861328125,284.7833557128906,1.0,0.5056339502334595,1.0,1.0,0.0,1.0,-2.7277464866638184,2.727740526199341,5.986804353597108e-06,2.1090023517608643,0.996820867061615,0.996820867061615,0.0,107.62454986572266,84.0,51390.62890625,0.0,1659.772705078125,1.0,280.3656311035156,283.4478759765625,294.3868713378906,297.7335205078125,293.1499938964844,293.1499938964844,280.3500061035156,36074.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338603019714355,1.0,0.0,0.0,3.993555068969727,3.9935824871063232,1.0641739436323403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.208984375,0.0,1950.646240234375,1895.4371337890625,0.0,3716.4736328125,0.9825687408447266,1.0,0.0,3.0,1.0,0.0
12396480,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.854685366153717,0.3008171916007995,0.2727733850479126,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9709454774856568,0.4335237741470337,0.4115439653396606,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.8537449836730957,0.2999747097492218,0.211440235376358,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8699477910995483,0.3178127110004425,0.3030286729335785,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.7896936535835266,0.2349671572446823,1.0673747062683103,284.7718200683594,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7699584960937,1.0,0.5029969811439514,1.0,1.0,0.0,1.0,-2.7207376956939697,2.720731735229492,5.956019776931498e-06,2.103555679321289,0.9960439801216124,0.9960439801216124,0.0,105.09982299804688,72.0,51379.84765625,0.0,1637.84228515625,1.0,280.35577392578125,283.43438720703125,294.38140869140625,297.7070617675781,293.1499938964844,293.1499938964844,280.04998779296875,36096.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339213967323304,1.0,0.0,0.0,3.992411613464356,3.992439031600952,1.0635645821821529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.59619140625,0.0,1949.3165283203125,1895.4371337890625,0.0,3717.031982421875,0.9823303818702698,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614624023437,0.8781346082687378,0.2974142730236053,0.2693839967250824,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.9960740208625792,0.4321569800376892,0.4099123775959015,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614624023437,0.87785404920578,0.2973157465457916,0.2093237936496734,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8954188823699951,0.3153022527694702,0.3003101348876953,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.8117368221282959,0.2323304712772369,1.0538289546966553,284.5611572265625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453186035156,284.5593566894531,1.0,0.4920067191123962,1.0,1.0,0.0,1.0,-2.692615509033203,2.6926097869873047,5.8333394008514006e-06,2.081721544265747,0.98911851644516,0.98911851644516,0.0,94.5129165649414,60.0,52442.90625,0.0,1548.82275390625,1.0,280.0558166503906,283.2049865722656,294.4167175292969,297.8100280761719,293.1499938964844,293.1499938964844,279.75,36258.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405965805053712,1.0,0.0,0.0,3.983490705490112,3.983518123626709,1.0588169061520605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.39306640625,0.0,1938.9171142578125,1895.4371337890625,0.0,3777.867919921875,0.9804039001464844,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614624023437,0.8781346082687378,0.2974142730236053,0.2693839967250824,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.9960740208625792,0.4321569800376892,0.4099123775959015,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614624023437,0.87785404920578,0.2973157465457916,0.2093237936496734,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8954188823699951,0.3153022527694702,0.3003101348876953,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.8117368221282959,0.2323304712772369,1.0538289546966553,284.5611572265625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453186035156,284.5593566894531,1.0,0.4920067191123962,1.0,1.0,0.0,1.0,-2.692615509033203,2.6926097869873047,5.8333394008514006e-06,2.081721544265747,0.98911851644516,0.98911851644516,0.0,94.5129165649414,60.0,52442.90625,0.0,1548.82275390625,1.0,280.0558166503906,283.2049865722656,294.4167175292969,297.8100280761719,293.1499938964844,293.1499938964844,279.75,36258.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405965805053712,1.0,0.0,0.0,3.983490705490112,3.983518123626709,1.0588169061520605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.39306640625,0.0,1938.9171142578125,1895.4371337890625,0.0,3777.867919921875,0.9804039001464844,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.8961797952651978,0.2938998937606811,0.2660511434078216,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.9990000128746032,0.4323917031288147,0.3877884745597839,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.8966220617294312,0.2945008873939514,0.2072259932756424,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.9157475233078004,0.3126192092895508,0.2975979745388031,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.82704097032547,0.2295816242694854,1.0405577421188354,284.3310852050781,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0377502441406,284.3276672363281,1.0,0.4791784882545471,1.0,1.0,0.0,1.0,-2.640326023101806,2.640320539474488,5.609389063465642e-06,2.0414958000183105,0.9790401458740234,0.9790401458740234,0.0,86.45252990722656,48.0,53135.91796875,0.0,1440.2642822265625,1.0,279.7559509277344,282.9612121582031,294.4499816894531,297.8971862792969,293.1499938964844,293.1499938964844,279.45001220703125,36463.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946310579776764,1.0,0.0,0.0,3.967218160629273,3.96724534034729,1.0501840961296691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.11279296875,0.0,1919.3287353515625,1895.4371337890625,0.0,3829.66455078125,0.976842164993286,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.8961797952651978,0.2938998937606811,0.2660511434078216,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.9990000128746032,0.4323917031288147,0.3877884745597839,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.8966220617294312,0.2945008873939514,0.2072259932756424,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.9157475233078004,0.3126192092895508,0.2975979745388031,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.82704097032547,0.2295816242694854,1.0405577421188354,284.3310852050781,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0377502441406,284.3276672363281,1.0,0.4791784882545471,1.0,1.0,0.0,1.0,-2.640326023101806,2.640320539474488,5.609389063465642e-06,2.0414958000183105,0.9790401458740234,0.9790401458740234,0.0,86.45252990722656,48.0,53135.91796875,0.0,1440.2642822265625,1.0,279.7559509277344,282.9612121582031,294.4499816894531,297.8971862792969,293.1499938964844,293.1499938964844,279.45001220703125,36463.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946310579776764,1.0,0.0,0.0,3.967218160629273,3.96724534034729,1.0501840961296691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.11279296875,0.0,1919.3287353515625,1895.4371337890625,0.0,3829.66455078125,0.976842164993286,1.0,0.0,3.0,1.0,0.0
12396780,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.918893337249756,0.2902549803256988,0.2625864744186401,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850524902344,0.9990000128746032,0.4365593791007995,0.3571113646030426,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.9202048778533936,0.2914914190769195,0.2049895673990249,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854187011719,0.9418236017227172,0.309731513261795,0.2946890890598297,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08624267578125,0.8451378345489502,0.2267342507839203,1.0267736911773682,284.08502197265625,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0483703613281,284.0811767578125,1.0,0.4644585251808166,1.0,1.0,0.0,1.0,-2.5765602588653564,2.576555013656616,5.341456471796846e-06,1.992060303688049,0.9655423164367676,0.9655423164367676,0.0,78.12944793701172,51.0,53563.65234375,0.0,1319.8289794921875,1.0,279.4560546875,282.7083740234375,294.47906494140625,297.95880126953125,293.1499938964844,293.1499938964844,279.1499938964844,36724.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499883055686952,1.0,0.0,0.0,3.941451549530029,3.941478729248047,1.036586809277651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.47265625,0.0,1888.097900390625,1895.4371337890625,0.0,3862.85693359375,0.9711766839027404,1.0,0.0,3.0,1.0,0.0
12396840,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.918893337249756,0.2902549803256988,0.2625864744186401,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850524902344,0.9990000128746032,0.4365593791007995,0.3571113646030426,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.9202048778533936,0.2914914190769195,0.2049895673990249,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854187011719,0.9418236017227172,0.309731513261795,0.2946890890598297,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08624267578125,0.8451378345489502,0.2267342507839203,1.0267736911773682,284.08502197265625,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0483703613281,284.0811767578125,1.0,0.4644585251808166,1.0,1.0,0.0,1.0,-2.5765602588653564,2.576555013656616,5.341456471796846e-06,1.992060303688049,0.9655423164367676,0.9655423164367676,0.0,78.12944793701172,51.0,53563.65234375,0.0,1319.8289794921875,1.0,279.4560546875,282.7083740234375,294.47906494140625,297.95880126953125,293.1499938964844,293.1499938964844,279.1499938964844,36724.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499883055686952,1.0,0.0,0.0,3.941451549530029,3.941478729248047,1.036586809277651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.47265625,0.0,1888.097900390625,1895.4371337890625,0.0,3862.85693359375,0.9711766839027404,1.0,0.0,3.0,1.0,0.0
12396900,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169311523437,0.9284342527389526,0.2884693741798401,0.2609230875968933,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151916503906,0.9990000128746032,0.4396567940711975,0.3455395996570587,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169006347656,0.930120050907135,0.2899697422981262,0.2038873881101608,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164123535156,0.9517375230789183,0.3082635402679443,0.2932479381561279,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.8523427248001099,0.2253314554691314,1.0201128721237185,283.9149475097656,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0586853027344,283.9024658203125,1.0,0.4588202238082886,1.0,1.0,0.0,1.0,-2.549581527709961,2.5495762825012207,5.22960090165725e-06,1.970903992652893,0.956995129585266,0.956995129585266,0.0,75.02508544921875,51.0,54281.2109375,0.0,1272.334716796875,1.0,279.1941833496094,282.5180358886719,294.5158996582031,298.09326171875,293.1499938964844,293.1499938964844,279.1499938964844,36885.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532697796821594,1.0,0.0,0.0,3.924535989761353,3.924562931060791,1.0277084356857813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.35302734375,0.0,1867.7132568359373,1895.4371337890625,0.0,3892.37060546875,0.967428743839264,1.0,0.0,3.0,1.0,0.0
12396960,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515930175781,0.9350160956382751,0.2866928577423095,0.2592317163944244,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.851318359375,0.9990000128746032,0.442706823348999,0.3371165990829468,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515930175781,0.9370242953300476,0.2884132266044616,0.2027477622032165,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9584555625915528,0.3067575693130493,0.2917580306529999,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.8573857545852661,0.2239233553409576,1.013434648513794,283.85125732421875,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.06787109375,283.8488464355469,1.0,0.4540076553821563,1.0,1.0,0.0,1.0,-2.52623987197876,2.5262346267700195,5.133973445481388e-06,1.9526931047439573,0.9489761590957642,0.9489761590957642,0.0,72.69503021240234,69.0,54064.29296875,0.0,1233.517822265625,1.0,279.1561279296875,282.4684753417969,294.5110168457031,298.01861572265625,293.1499938964844,293.1499938964844,278.8500061035156,37035.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521709680557252,1.0,0.0,0.0,3.904256582260132,3.904283285140991,1.017114755086368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1865234375,0.0,1843.15673828125,1895.4371337890625,0.0,3882.4990234375,0.9629786014556884,1.0,0.0,3.0,1.0,0.0
12397020,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.9258517026901244,0.2833738029003143,0.2562350034713745,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.9990000128746032,0.4468497931957245,0.3417651653289795,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.9283377528190612,0.2854260206222534,0.2006698995828628,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.9505136609077454,0.3038522005081177,0.2890285849571228,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.8502799272537231,0.2212412059307098,1.001431584358215,283.6589050292969,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775146484375,283.6592102050781,1.0,0.4523302018642425,1.0,1.0,0.0,1.0,-2.507991313934326,2.507986307144165,5.058980150351999e-06,1.9380162954330444,0.9300991296768188,0.9300991296768188,0.0,72.9050064086914,87.0,54942.5078125,0.0,1212.3289794921875,1.0,278.85650634765625,282.26348876953125,294.5509338378906,298.1031188964844,293.1499938964844,293.1499938964844,278.54998779296875,37378.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545348286628724,1.0,0.0,0.0,3.8542869091033936,3.854313135147095,9.912458835970028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2412109375,0.0,1783.4395751953125,1895.4371337890625,0.0,3903.721923828125,0.951950192451477,1.0,0.0,3.0,1.0,0.0
12397080,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.9258517026901244,0.2833738029003143,0.2562350034713745,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.9990000128746032,0.4468497931957245,0.3417651653289795,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.9283377528190612,0.2854260206222534,0.2006698995828628,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.9505136609077454,0.3038522005081177,0.2890285849571228,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.8502799272537231,0.2212412059307098,1.001431584358215,283.6589050292969,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775146484375,283.6592102050781,1.0,0.4523302018642425,1.0,1.0,0.0,1.0,-2.507991313934326,2.507986307144165,5.058980150351999e-06,1.9380162954330444,0.9300991296768188,0.9300991296768188,0.0,72.9050064086914,87.0,54942.5078125,0.0,1212.3289794921875,1.0,278.85650634765625,282.26348876953125,294.5509338378906,298.1031188964844,293.1499938964844,293.1499938964844,278.54998779296875,37378.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545348286628724,1.0,0.0,0.0,3.8542869091033936,3.854313135147095,9.912458835970028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2412109375,0.0,1783.4395751953125,1895.4371337890625,0.0,3903.721923828125,0.951950192451477,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.8997255563735962,0.2801914513111114,0.2535449862480163,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.51141357421875,0.9990000128746032,0.4460603594779968,0.3653376698493957,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.902265965938568,0.2826583087444305,0.198826402425766,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111999511719,0.9235262870788574,0.3011135160923004,0.2865815162658691,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108642578125,0.8297300934791565,0.2186581194400787,0.9906152486801147,283.5113830566406,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638122558594,283.5136413574219,1.0,0.457088828086853,1.0,1.0,0.0,1.0,-2.5149121284484863,2.514906883239746,5.086320925329346e-06,1.9430536031723025,0.9095780849456788,0.9095780849456788,0.0,77.5772933959961,105.0,56143.70703125,0.0,1240.7142333984375,1.0,278.5569152832031,282.0945739746094,294.5976257324219,298.21875,293.1499938964844,293.1499938964844,278.25,37738.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585831761360168,1.0,0.0,0.0,3.79085111618042,3.790876865386963,9.588854936737334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2763671875,0.0,1709.101318359375,1895.4371337890625,0.0,3939.9462890625,0.9379444122314452,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.8997255563735962,0.2801914513111114,0.2535449862480163,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.51141357421875,0.9990000128746032,0.4460603594779968,0.3653376698493957,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.902265965938568,0.2826583087444305,0.198826402425766,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111999511719,0.9235262870788574,0.3011135160923004,0.2865815162658691,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108642578125,0.8297300934791565,0.2186581194400787,0.9906152486801147,283.5113830566406,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638122558594,283.5136413574219,1.0,0.457088828086853,1.0,1.0,0.0,1.0,-2.5149121284484863,2.514906883239746,5.086320925329346e-06,1.9430536031723025,0.9095780849456788,0.9095780849456788,0.0,77.5772933959961,105.0,56143.70703125,0.0,1240.7142333984375,1.0,278.5569152832031,282.0945739746094,294.5976257324219,298.21875,293.1499938964844,293.1499938964844,278.25,37738.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585831761360168,1.0,0.0,0.0,3.79085111618042,3.790876865386963,9.588854936737334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2763671875,0.0,1709.101318359375,1895.4371337890625,0.0,3939.9462890625,0.9379444122314452,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.868138313293457,0.2769598960876465,0.250942051410675,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4012145996094,0.9990000128746032,0.4400238692760467,0.4015783369541168,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005432128906,0.8712307810783386,0.2801488041877746,0.1972566694021225,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4006652832031,0.8900991082191467,0.2985720336437225,0.2844309210777282,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999938964844,0.8022340536117554,0.2161242365837097,0.9806113243103028,283.40106201171875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.4048767089844,1.0,0.4665904939174652,1.0,1.0,0.0,1.0,-2.538825511932373,2.538820505142212,5.1830961638188455e-06,1.9613336324691768,0.887847363948822,0.887847363948822,0.0,85.7987060546875,108.0,57541.68359375,0.0,1305.66162109375,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3509216308594,293.1499938964844,293.1499938964844,278.54998779296875,38109.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643141627311708,1.0,0.0,0.0,3.71336841583252,3.713393449783325,9.200880413118284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.9228515625,0.0,1620.87548828125,1895.4371337890625,0.0,3990.947998046875,0.9208555817604064,1.0,0.0,3.0,1.0,0.0
