time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.868138313293457,0.2769598960876465,0.250942051410675,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4012145996094,0.9990000128746032,0.4400238692760467,0.4015783369541168,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005432128906,0.8712307810783386,0.2801488041877746,0.1972566694021225,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4006652832031,0.8900991082191467,0.2985720336437225,0.2844309210777282,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999938964844,0.8022340536117554,0.2161242365837097,0.9806113243103028,283.40106201171875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.4048767089844,1.0,0.4665904939174652,1.0,1.0,0.0,1.0,-2.538825511932373,2.538820505142212,5.1830961638188455e-06,1.9613336324691768,0.887847363948822,0.887847363948822,0.0,85.7987060546875,108.0,57541.68359375,0.0,1305.66162109375,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3509216308594,293.1499938964844,293.1499938964844,278.54998779296875,38109.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643141627311708,1.0,0.0,0.0,3.71336841583252,3.713393449783325,9.200880413118284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.9228515625,0.0,1620.87548828125,1895.4371337890625,0.0,3990.947998046875,0.9208555817604064,1.0,0.0,3.0,1.0,0.0
12397380,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387047648429871,0.2750518321990967,0.2491941452026367,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808077812194824,0.4332805871963501,0.4120931625366211,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.842160701751709,0.2788554430007934,0.1963619142770767,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8594905734062195,0.2972421944141388,0.2831817269325256,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7734981179237366,0.2144091129302978,0.973437488079071,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763916015625,1.0,0.4729262590408325,1.0,1.0,0.0,1.0,-2.538203001022339,2.538197755813598,5.1812539823004045e-06,1.9612066745758057,0.8729305863380432,0.8729305863380432,0.0,95.26741027832033,111.0,56370.703125,0.0,1345.8228759765625,1.0,278.5423278808594,282.240966796875,294.6291198730469,298.2034912109375,293.1499938964844,293.1499938964844,278.8500061035156,38046.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534675478935242,1.0,0.0,0.0,3.636068344116211,3.6360926628112793,8.821803021419328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.87060546875,0.0,1532.976318359375,1895.4371337890625,0.0,3894.146240234375,0.9036075472831726,1.0,0.0,3.0,1.0,0.0
12397440,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387047648429871,0.2750518321990967,0.2491941452026367,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808077812194824,0.4332805871963501,0.4120931625366211,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.842160701751709,0.2788554430007934,0.1963619142770767,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8594905734062195,0.2972421944141388,0.2831817269325256,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7734981179237366,0.2144091129302978,0.973437488079071,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763916015625,1.0,0.4729262590408325,1.0,1.0,0.0,1.0,-2.538203001022339,2.538197755813598,5.1812539823004045e-06,1.9612066745758057,0.8729305863380432,0.8729305863380432,0.0,95.26741027832033,111.0,56370.703125,0.0,1345.8228759765625,1.0,278.5423278808594,282.240966796875,294.6291198730469,298.2034912109375,293.1499938964844,293.1499938964844,278.8500061035156,38046.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534675478935242,1.0,0.0,0.0,3.636068344116211,3.6360926628112793,8.821803021419328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.87060546875,0.0,1532.976318359375,1895.4371337890625,0.0,3894.146240234375,0.9036075472831726,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8434753417969,0.8282014727592468,0.2745482921600342,0.2487575262784958,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470458984375,0.9678104519844056,0.432138979434967,0.410469651222229,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318308591842651,0.2786212265491485,0.1962195783853531,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.8485705852508545,0.297009140253067,0.2829885184764862,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.840576171875,0.763020396232605,0.2139100283384323,0.9714152812957764,283.8461303710937,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8604736328125,1.0,0.4750792980194092,1.0,1.0,0.0,1.0,-2.532888889312744,2.532883644104004,5.159322881809203e-06,1.9569672346115112,0.8672460913658142,0.8672460913658142,0.0,99.30874633789062,111.0,55233.55859375,0.0,1356.5443115234375,1.0,278.7979736328125,282.4415283203125,294.6207580566406,298.0624389648437,293.1499938964844,293.1499938964844,278.8500061035156,37949.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456170201301576,1.0,0.0,0.0,3.59956169128418,3.599585771560669,8.64554863255762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.3857421875,0.0,1492.156982421875,1895.4371337890625,0.0,3823.39208984375,0.8954648375511169,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.8211742043495178,0.2743081450462341,0.2485775649547577,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.9586923718452454,0.4319898188114166,0.4100362956523895,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.825022280216217,0.2786477208137512,0.196260318160057,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93560791015625,0.8414443135261536,0.2970277070999145,0.2830376923084259,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561010718345642,0.2136440873146057,0.9703776836395264,283.9362487792969,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.9413757324219,1.0,0.4769855737686157,1.0,1.0,0.0,1.0,-2.53100848197937,2.53100323677063,5.1514184633560944e-06,1.9553881883621216,0.8614412546157837,0.8614412546157837,0.0,102.35106658935548,99.0,55048.62890625,0.0,1367.282470703125,1.0,278.8414306640625,282.5233154296875,294.6581726074219,298.1357116699219,293.1499938964844,293.1499938964844,279.1499938964844,37842.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941741704940796,1.0,0.0,0.0,3.566053867340088,3.566077470779419,8.485337161800999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.68212890625,0.0,1455.2308349609375,1895.4371337890625,0.0,3788.27001953125,0.8879026174545288,1.0,0.0,3.0,1.0,0.0
12397620,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235723376274109,0.2743056118488312,0.2483773976564407,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.9626175165176392,0.4332249164581299,0.41069296002388,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279082775115967,0.2791703641414642,0.1964737772941589,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444122672080994,0.2975288331508636,0.2833082973957062,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7582947611808777,0.2135793268680572,0.9691332578659058,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.20819091796875,1.0,0.4756472706794739,1.0,1.0,0.0,1.0,-2.530639886856079,2.530634641647339,5.149593107489636e-06,1.954938173294068,0.8535364866256714,0.8535364866256714,0.0,101.1270751953125,87.0,53872.4453125,0.0,1361.53564453125,1.0,279.1407470703125,282.803955078125,294.6991271972656,298.09820556640625,293.1499938964844,293.1499938964844,279.45001220703125,37525.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308949112892152,1.0,0.0,0.0,3.507643461227417,3.5076663494110107,8.209640895984194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.6337890625,0.0,1391.4520263671875,1895.4371337890625,0.0,3689.34130859375,0.8747113943099976,1.0,0.0,3.0,1.0,0.0
12397680,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235723376274109,0.2743056118488312,0.2483773976564407,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.9626175165176392,0.4332249164581299,0.41069296002388,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279082775115967,0.2791703641414642,0.1964737772941589,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444122672080994,0.2975288331508636,0.2833082973957062,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7582947611808777,0.2135793268680572,0.9691332578659058,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.20819091796875,1.0,0.4756472706794739,1.0,1.0,0.0,1.0,-2.530639886856079,2.530634641647339,5.149593107489636e-06,1.954938173294068,0.8535364866256714,0.8535364866256714,0.0,101.1270751953125,87.0,53872.4453125,0.0,1361.53564453125,1.0,279.1407470703125,282.803955078125,294.6991271972656,298.09820556640625,293.1499938964844,293.1499938964844,279.45001220703125,37525.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308949112892152,1.0,0.0,0.0,3.507643461227417,3.5076663494110107,8.209640895984194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.6337890625,0.0,1391.4520263671875,1895.4371337890625,0.0,3689.34130859375,0.8747113943099976,1.0,0.0,3.0,1.0,0.0
12397740,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383283615112305,0.2748206853866577,0.2484968155622482,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.9814522862434388,0.4355893135070801,0.4124474823474884,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432919383049011,0.2801995277404785,0.1969250440597534,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605958819389343,0.2985363602638244,0.2838982939720154,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727795839309692,0.2140280753374099,0.9694310426712036,284.4645080566406,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0575866699219,284.4693603515625,1.0,0.4716068506240845,1.0,1.0,0.0,1.0,-2.534496784210205,2.534491777420044,5.165007223695284e-06,1.957769632339477,0.8490762710571289,0.8490762710571289,0.0,94.97360229492188,75.0,52805.5859375,0.0,1339.868408203125,1.0,279.44024658203125,283.0768127441406,294.7413024902344,298.0716552734375,293.1499938964844,293.1499938964844,279.75,37139.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210192561149596,1.0,0.0,0.0,3.463629007339477,3.463651418685913,8.004902269931335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.40771484375,0.0,1343.6279296875,1895.4371337890625,0.0,3598.561767578125,0.8646649718284607,1.0,0.0,3.0,1.0,0.0
12397800,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383283615112305,0.2748206853866577,0.2484968155622482,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.9814522862434388,0.4355893135070801,0.4124474823474884,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432919383049011,0.2801995277404785,0.1969250440597534,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605958819389343,0.2985363602638244,0.2838982939720154,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727795839309692,0.2140280753374099,0.9694310426712036,284.4645080566406,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0575866699219,284.4693603515625,1.0,0.4716068506240845,1.0,1.0,0.0,1.0,-2.534496784210205,2.534491777420044,5.165007223695284e-06,1.957769632339477,0.8490762710571289,0.8490762710571289,0.0,94.97360229492188,75.0,52805.5859375,0.0,1339.868408203125,1.0,279.44024658203125,283.0768127441406,294.7413024902344,298.0716552734375,293.1499938964844,293.1499938964844,279.75,37139.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210192561149596,1.0,0.0,0.0,3.463629007339477,3.463651418685913,8.004902269931335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.40771484375,0.0,1343.6279296875,1895.4371337890625,0.0,3598.561767578125,0.8646649718284607,1.0,0.0,3.0,1.0,0.0
12397860,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610567450523376,0.2756775319576263,0.248907059431076,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387455880641937,0.4082567691802978,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669430017471313,0.2815832793712616,0.1976068913936615,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854784369468689,0.2998971939086914,0.2847999334335327,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950823903083801,0.2148325443267822,0.9712282419204712,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0866394042969,284.71661376953125,1.0,0.4657835066318512,1.0,1.0,0.0,1.0,-2.534563064575196,2.534557819366455,5.165135917195585e-06,1.9577492475509644,0.8478756546974182,0.8478756546974182,0.0,87.0884780883789,63.0,51755.51953125,0.0,1305.6097412109375,1.0,279.7398681640625,283.3354797363281,294.782470703125,298.05035400390625,293.1499938964844,293.1499938964844,280.04998779296875,36718.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119179248809814,1.0,0.0,0.0,3.435500383377075,3.435522556304932,7.875412393332226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.15380859375,0.0,1312.4215087890625,1895.4371337890625,0.0,3514.394287109375,0.8581048846244812,1.0,0.0,3.0,1.0,0.0
12397920,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610567450523376,0.2756775319576263,0.248907059431076,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387455880641937,0.4082567691802978,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669430017471313,0.2815832793712616,0.1976068913936615,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854784369468689,0.2998971939086914,0.2847999334335327,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950823903083801,0.2148325443267822,0.9712282419204712,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0866394042969,284.71661376953125,1.0,0.4657835066318512,1.0,1.0,0.0,1.0,-2.534563064575196,2.534557819366455,5.165135917195585e-06,1.9577492475509644,0.8478756546974182,0.8478756546974182,0.0,87.0884780883789,63.0,51755.51953125,0.0,1305.6097412109375,1.0,279.7398681640625,283.3354797363281,294.782470703125,298.05035400390625,293.1499938964844,293.1499938964844,280.04998779296875,36718.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119179248809814,1.0,0.0,0.0,3.435500383377075,3.435522556304932,7.875412393332226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.15380859375,0.0,1312.4215087890625,1895.4371337890625,0.0,3514.394287109375,0.8581048846244812,1.0,0.0,3.0,1.0,0.0
12397980,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820509314537048,0.2766250073909759,0.2495242804288864,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458141326904297,0.3809666037559509,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888239860534668,0.2830738425254822,0.1984652727842331,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081771969795228,0.3013693690299988,0.2859428226947784,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146564364433289,0.2157760709524154,0.9742430448532104,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571966528892517,1.0,1.0,0.0,1.0,-2.5080277919769287,2.508022785186768,5.05787238580524e-06,1.9374008178710933,0.8490526676177979,0.8490526676177979,0.0,80.45170593261719,51.0,50409.07421875,0.0,1244.6181640625,1.0,280.0396423339844,283.55694580078125,294.8171691894531,298.0089111328125,293.1499938964844,293.1499938964844,280.3500061035156,36333.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024593830108644,1.0,0.0,0.0,3.422150135040283,3.4221720695495605,7.814324476385082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9814453125,0.0,1296.4810791015625,1895.4371337890625,0.0,3426.49853515625,0.8548349738121033,1.0,0.0,3.0,1.0,0.0
12398040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820509314537048,0.2766250073909759,0.2495242804288864,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458141326904297,0.3809666037559509,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888239860534668,0.2830738425254822,0.1984652727842331,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081771969795228,0.3013693690299988,0.2859428226947784,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146564364433289,0.2157760709524154,0.9742430448532104,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571966528892517,1.0,1.0,0.0,1.0,-2.5080277919769287,2.508022785186768,5.05787238580524e-06,1.9374008178710933,0.8490526676177979,0.8490526676177979,0.0,80.45170593261719,51.0,50409.07421875,0.0,1244.6181640625,1.0,280.0396423339844,283.55694580078125,294.8171691894531,298.0089111328125,293.1499938964844,293.1499938964844,280.3500061035156,36333.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024593830108644,1.0,0.0,0.0,3.422150135040283,3.4221720695495605,7.814324476385082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9814453125,0.0,1296.4810791015625,1895.4371337890625,0.0,3426.49853515625,0.8548349738121033,1.0,0.0,3.0,1.0,0.0
12398100,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8957506418228149,0.2771111726760864,0.2498144507408142,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4509817659854889,0.364630252122879,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029541611671448,0.283829003572464,0.1988821178674698,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.924122989177704,0.3021176755428314,0.286501795053482,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8263567686080933,0.2162874788045883,0.9758135676383972,285.04815673828125,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.0588684082031,1.0,0.4521284401416778,1.0,1.0,0.0,1.0,-2.4918112754821777,2.4918062686920166,4.992575668438803e-06,1.924805760383606,0.8509662747383118,0.8509662747383118,0.0,76.65635681152344,51.0,49284.6875,0.0,1208.8837890625,1.0,280.2921142578125,283.7157592773437,294.8121032714844,297.8863830566406,293.1499938964844,293.1499938964844,280.3500061035156,36143.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952910900115967,1.0,0.0,0.0,3.420227289199829,3.420248985290528,7.805544441907841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.27734375,0.0,1293.2529296875,1895.4371337890625,0.0,3359.65234375,0.8542965650558472,1.0,0.0,3.0,1.0,0.0
12398160,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9126095771789552,0.2776654660701751,0.2501853704452514,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571391344070434,0.3464258313179016,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9210878610610962,0.2846433222293854,0.1993490606546402,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433863759040833,0.3029212057590484,0.2871229648590088,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8401743173599243,0.2168692648410797,0.9777007102966307,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466162621974945,1.0,1.0,0.0,1.0,-2.473962545394897,2.4739575386047363,4.921198978991015e-06,1.910937547683716,0.8525093197822571,0.8525093197822571,0.0,72.60664367675781,54.0,49017.30859375,0.0,1170.5958251953125,1.0,280.3395690917969,283.7608642578125,294.84820556640625,297.9560852050781,293.1499938964844,293.1499938964844,280.6499938964844,35981.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917304873466492,1.0,0.0,0.0,3.422107458114624,3.4221293926239014,7.814129503458389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.2431640625,0.0,1293.9669189453125,1895.4371337890625,0.0,3326.38720703125,0.8545400500297546,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411202669143676,0.278858870267868,0.2510408759117126,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4708189368247986,0.3209845125675201,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.950313150882721,0.2863610684871673,0.2003804594278335,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707841277122498,0.3046138882637024,0.2884977459907532,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624995350837708,0.2182026803493499,0.982517421245575,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4402096271514892,1.0,1.0,0.0,1.0,-2.4530811309814453,2.453076362609864,4.837730102735804e-06,1.894379734992981,0.8583903312683105,0.8583903312683105,0.0,67.36996459960938,74.0,47831.0703125,0.0,1124.3861083984375,1.0,280.6396484375,283.96514892578125,294.8818054199219,297.9104919433594,293.1499938964844,293.1499938964844,280.95001220703125,35645.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803491592407227,1.0,0.0,0.0,3.434553384780884,3.434575319290161,7.871071829868015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.41064453125,0.0,1303.9283447265625,1895.4371337890625,0.0,3219.8525390625,0.8570353984832764,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411202669143676,0.278858870267868,0.2510408759117126,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4708189368247986,0.3209845125675201,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.950313150882721,0.2863610684871673,0.2003804594278335,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707841277122498,0.3046138882637024,0.2884977459907532,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624995350837708,0.2182026803493499,0.982517421245575,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4402096271514892,1.0,1.0,0.0,1.0,-2.4530811309814453,2.453076362609864,4.837730102735804e-06,1.894379734992981,0.8583903312683105,0.8583903312683105,0.0,67.36996459960938,74.0,47831.0703125,0.0,1124.3861083984375,1.0,280.6396484375,283.96514892578125,294.8818054199219,297.9104919433594,293.1499938964844,293.1499938964844,280.95001220703125,35645.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803491592407227,1.0,0.0,0.0,3.434553384780884,3.434575319290161,7.871071829868015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.41064453125,0.0,1303.9283447265625,1895.4371337890625,0.0,3219.8525390625,0.8570353984832764,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9421066045761108,0.2803549766540527,0.2523018717765808,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830726087093353,0.3217104971408844,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518477320671082,0.2883678078651428,0.2017192393541336,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719974994659424,0.3065800070762634,0.2902756333351135,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638837933540344,0.2198417335748672,0.9895138144493104,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333435058594,285.5005798339844,1.0,0.4433943033218384,1.0,1.0,0.0,1.0,-2.467579126358032,2.46757435798645,4.894055109616602e-06,1.9050666093826287,0.8673068284988403,0.8673068284988403,0.0,67.94447326660156,94.0,47125.3515625,0.0,1143.541748046875,1.0,280.9398193359375,284.1900634765625,294.9233093261719,297.8958740234375,293.1499938964844,293.1499938964844,281.25,35295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700463771820068,1.0,0.0,0.0,3.459957838058472,3.459979772567749,7.987941899045836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.02783203125,0.0,1326.838623046875,1895.4371337890625,0.0,3123.245849609375,0.8624097108840942,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9421066045761108,0.2803549766540527,0.2523018717765808,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830726087093353,0.3217104971408844,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518477320671082,0.2883678078651428,0.2017192393541336,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719974994659424,0.3065800070762634,0.2902756333351135,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638837933540344,0.2198417335748672,0.9895138144493104,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333435058594,285.5005798339844,1.0,0.4433943033218384,1.0,1.0,0.0,1.0,-2.467579126358032,2.46757435798645,4.894055109616602e-06,1.9050666093826287,0.8673068284988403,0.8673068284988403,0.0,67.94447326660156,94.0,47125.3515625,0.0,1143.541748046875,1.0,280.9398193359375,284.1900634765625,294.9233093261719,297.8958740234375,293.1499938964844,293.1499938964844,281.25,35295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700463771820068,1.0,0.0,0.0,3.459957838058472,3.459979772567749,7.987941899045836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.02783203125,0.0,1326.838623046875,1895.4371337890625,0.0,3123.245849609375,0.8624097108840942,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131093621253968,0.2801612019538879,0.2526055872440338,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883414506912231,0.3492684364318847,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.923367202281952,0.2885903120040893,0.2022684067487716,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451804161071776,0.3066952228546142,0.2909402847290039,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414714336395264,0.2194001376628875,0.9905545115470886,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533101320266723,1.0,1.0,0.0,1.0,-2.503748655319214,2.5037436485290527,5.038297786086332e-06,1.9328936338424685,0.8795669674873352,0.8795669674873352,0.0,74.07097625732422,114.0,46726.12109375,0.0,1212.2254638671875,1.0,281.2401733398437,284.4267578125,294.97125244140625,297.9140014648437,293.1499938964844,293.1499938964844,281.54998779296875,34935.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625813722610474,1.0,0.0,0.0,3.498911142349243,3.4989335536956787,8.16881652099255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.29248046875,0.0,1363.845703125,1895.4371337890625,0.0,3053.21728515625,0.870805025100708,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131093621253968,0.2801612019538879,0.2526055872440338,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883414506912231,0.3492684364318847,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.923367202281952,0.2885903120040893,0.2022684067487716,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451804161071776,0.3066952228546142,0.2909402847290039,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414714336395264,0.2194001376628875,0.9905545115470886,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533101320266723,1.0,1.0,0.0,1.0,-2.503748655319214,2.5037436485290527,5.038297786086332e-06,1.9328936338424685,0.8795669674873352,0.8795669674873352,0.0,74.07097625732422,114.0,46726.12109375,0.0,1212.2254638671875,1.0,281.2401733398437,284.4267578125,294.97125244140625,297.9140014648437,293.1499938964844,293.1499938964844,281.54998779296875,34935.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625813722610474,1.0,0.0,0.0,3.498911142349243,3.4989335536956787,8.16881652099255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.29248046875,0.0,1363.845703125,1895.4371337890625,0.0,3053.21728515625,0.870805025100708,1.0,0.0,3.0,1.0,0.0
12398580,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806580901145935,0.2812849581241607,0.2536579966545105,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893768727779388,0.3890781104564667,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897988796234131,0.2900794744491577,0.2033402472734451,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.90840882062912,0.3080076277256012,0.2922353744506836,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141820430755615,0.2198538929224014,0.993179202079773,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681770205497741,1.0,1.0,0.0,1.0,-2.558825254440308,2.5588200092315674,5.262228114588652e-06,1.9753576517105105,0.895190954208374,0.895190954208374,0.0,83.76976013183594,134.0,46551.07421875,0.0,1322.054443359375,1.0,281.5406188964844,284.6687927246094,295.0164794921875,297.9452819824219,293.1499938964844,293.1499938964844,281.8500061035156,34596.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577601313591003,1.0,0.0,0.0,3.5505120754241943,3.550534963607788,8.411536214225634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.162109375,0.0,1415.0567626953125,1895.4371337890625,0.0,3007.99951171875,0.8820654153823853,1.0,0.0,3.0,1.0,0.0
12398640,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806580901145935,0.2812849581241607,0.2536579966545105,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893768727779388,0.3890781104564667,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897988796234131,0.2900794744491577,0.2033402472734451,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.90840882062912,0.3080076277256012,0.2922353744506836,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141820430755615,0.2198538929224014,0.993179202079773,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681770205497741,1.0,1.0,0.0,1.0,-2.558825254440308,2.5588200092315674,5.262228114588652e-06,1.9753576517105105,0.895190954208374,0.895190954208374,0.0,83.76976013183594,134.0,46551.07421875,0.0,1322.054443359375,1.0,281.5406188964844,284.6687927246094,295.0164794921875,297.9452819824219,293.1499938964844,293.1499938964844,281.8500061035156,34596.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577601313591003,1.0,0.0,0.0,3.5505120754241943,3.550534963607788,8.411536214225634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.162109375,0.0,1415.0567626953125,1895.4371337890625,0.0,3007.99951171875,0.8820654153823853,1.0,0.0,3.0,1.0,0.0
12398700,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649930357933044,0.2821045219898224,0.2544800937175751,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.488677442073822,0.411693662405014,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739736080169678,0.2911038696765899,0.2041200548410415,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.891779363155365,0.3089326620101928,0.2932027876377105,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.7995815277099609,0.2202729731798172,0.9956440329551696,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614685058594,1.0,0.4770375192165375,1.0,1.0,0.0,1.0,-2.5920417308807373,2.592036247253418,5.39977509106393e-06,2.001024007797241,0.9047905802726746,0.9047905802726746,0.0,89.7441635131836,134.0,46054.40625,0.0,1391.016357421875,1.0,281.7963256835937,284.8486328125,295.0150146484375,297.8653869628906,293.1499938964844,293.1499938964844,281.8500061035156,34431.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540539741516113,1.0,0.0,0.0,3.580419540405273,3.5804426670074463,8.553839734304347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2900390625,0.0,1445.6121826171875,1895.4371337890625,0.0,2973.254638671875,0.888662576675415,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503903746604919,0.2830974161624908,0.2555243968963623,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.4873603582382202,0.4354289472103119,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.85911625623703,0.2923058867454529,0.2050704509019851,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760840892791748,0.3100230395793915,0.2943868935108185,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852247953414917,0.2208101600408554,0.9988695979118348,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866397976875305,1.0,1.0,0.0,1.0,-2.6282522678375244,2.628246545791626,5.551790764002362e-06,2.029024124145508,0.9142603278160096,0.9142603278160096,0.0,96.3725128173828,152.0,46524.4296875,0.0,1468.608642578125,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9833068847656,293.1499938964844,293.1499938964844,281.54998779296875,34296.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550237417221069,1.0,0.0,0.0,3.613301515579224,3.613324880599976,8.711675150152587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.806640625,0.0,1480.1048583984375,1895.4371337890625,0.0,2982.344970703125,0.8958941698074341,1.0,0.0,3.0,1.0,0.0
12398820,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133048415184021,0.2836874425411224,0.2571609020233154,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.9741430282592772,0.4824839532375335,0.4587642848491668,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218923211097717,0.2935996353626251,0.2067673057317733,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367606997489929,0.3112041354179382,0.2965416312217712,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489336729049683,0.2210927903652191,1.0047645568847656,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050806999206543,1.0,1.0,0.0,1.0,-2.6705942153930664,2.670588493347168,5.733939815399936e-06,2.062591552734375,0.928458571434021,0.928458571434021,0.0,115.36759948730467,140.0,48621.42578125,0.0,1612.7052001953125,1.0,281.5577392578125,284.7243957519531,295.1678466796875,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755850195884705,1.0,0.0,0.0,3.674779176712036,3.674803256988525,9.010643111651008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.95947265625,0.0,1548.6607666015625,1895.4371337890625,0.0,3175.192626953125,0.909696102142334,1.0,0.0,3.0,1.0,0.0
12398880,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133048415184021,0.2836874425411224,0.2571609020233154,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.9741430282592772,0.4824839532375335,0.4587642848491668,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218923211097717,0.2935996353626251,0.2067673057317733,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367606997489929,0.3112041354179382,0.2965416312217712,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489336729049683,0.2210927903652191,1.0047645568847656,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050806999206543,1.0,1.0,0.0,1.0,-2.6705942153930664,2.670588493347168,5.733939815399936e-06,2.062591552734375,0.928458571434021,0.928458571434021,0.0,115.36759948730467,140.0,48621.42578125,0.0,1612.7052001953125,1.0,281.5577392578125,284.7243957519531,295.1678466796875,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755850195884705,1.0,0.0,0.0,3.674779176712036,3.674803256988525,9.010643111651008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.95947265625,0.0,1548.6607666015625,1895.4371337890625,0.0,3175.192626953125,0.909696102142334,1.0,0.0,3.0,1.0,0.0
12398940,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.7947259545326233,0.2828593254089355,0.2570858597755432,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501706957817078,0.4804428219795227,0.4566655158996582,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044962882995605,0.293536365032196,0.207210972905159,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8196731209754944,0.3111118972301483,0.2971045970916748,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331327199935913,0.2204647213220596,1.004777193069458,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196655273437,285.8860778808594,1.0,0.5106642842292786,1.0,1.0,0.0,1.0,-2.6686604022979736,2.668654680252075,5.725993560190545e-06,2.061269044876098,0.9370744824409484,0.9370744824409484,0.0,125.2555923461914,140.0,50118.64453125,0.0,1655.27099609375,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.4666442871094,293.1499938964844,293.1499938964844,281.25,34569.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920930027961731,1.0,0.0,0.0,3.7187788486480713,3.718803405761719,9.227711643688964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.171875,0.0,1600.1409912109375,1895.4371337890625,0.0,3329.775390625,0.919693410396576,1.0,0.0,3.0,1.0,0.0
12399000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925176620483398,0.2826196551322937,0.2569213211536407,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473251700401306,0.4801988303661346,0.4563795328140259,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024315237998962,0.2934641242027282,0.2072020322084427,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.81773442029953,0.3110304772853851,0.2970871925354004,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7313231825828552,0.2202794551849365,1.0042240619659424,285.876708984375,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739318847656,1.0,0.5111860036849976,1.0,1.0,0.0,1.0,-2.6674234867095947,2.6674177646636963,5.720698936784174e-06,2.060319662094116,0.9390987157821656,0.9390987157821656,0.0,126.3870086669922,128.0,50185.20703125,0.0,1658.6387939453125,1.0,281.2578125,284.48052978515625,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935843110084534,1.0,0.0,0.0,3.72756290435791,3.7275874614715576,9.271356020690292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.43017578125,0.0,1610.4991455078125,1895.4371337890625,0.0,3343.7109375,0.9216954708099364,1.0,0.0,3.0,1.0,0.0
12399060,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854362726211548,0.2804709672927856,0.2554261684417724,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391112327575684,0.4787330031394958,0.4551638960838318,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962374687194824,0.2923530340194702,0.2067344486713409,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118365406990051,0.3098694384098053,0.2964079976081848,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7255339622497559,0.2186939269304275,0.9987900257110596,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105640292167664,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656255960464477,1.688326358795166,0.9679296612739564,1.0873411893844604,0.9441189765930176,0.9441189765930176,0.0,128.77442932128906,116.0,48394.16015625,0.0,1650.504150390625,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.4211730957031,293.1499938964844,293.1499938964844,280.6499938964844,34958.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903143048286438,1.0,0.0,0.0,3.768293857574463,3.768318891525269,9.475078854848108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.498046875,0.0,1660.7578125,1895.4371337890625,0.0,3432.86474609375,0.9310553073883056,1.0,0.0,3.0,1.0,0.0
12399120,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854362726211548,0.2804709672927856,0.2554261684417724,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391112327575684,0.4787330031394958,0.4551638960838318,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962374687194824,0.2923530340194702,0.2067344486713409,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118365406990051,0.3098694384098053,0.2964079976081848,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7255339622497559,0.2186939269304275,0.9987900257110596,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105640292167664,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656255960464477,1.688326358795166,0.9679296612739564,1.0873411893844604,0.9441189765930176,0.9441189765930176,0.0,128.77442932128906,116.0,48394.16015625,0.0,1650.504150390625,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.4211730957031,293.1499938964844,293.1499938964844,280.6499938964844,34958.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903143048286438,1.0,0.0,0.0,3.768293857574463,3.768318891525269,9.475078854848108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.498046875,0.0,1660.7578125,1895.4371337890625,0.0,3432.86474609375,0.9310553073883056,1.0,0.0,3.0,1.0,0.0
