time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848723530769348,0.2766056656837463,0.2522747218608856,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940957486629486,0.4759142994880676,0.4528113603591919,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969096302986145,0.2897200882434845,0.205116257071495,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125670552253723,0.3071934878826141,0.2941804528236389,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252856492996216,0.2159278094768524,0.9874462485313416,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.9552917480469,1.0,0.5055563449859619,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313905715942383,0.3275327086448669,2.3038580417633057,-0.2661761939525604,0.940345287322998,0.940345287322998,0.0,125.96564483642578,104.0,44927.71484375,0.0,1604.5565185546875,1.0,280.6572265625,283.4996337890625,295.0927734375,298.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,35521.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923198580741882,1.0,0.0,0.0,3.788220643997192,3.788245916366577,9.575552439855528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.67578125,0.0,1688.7353515625,1895.4371337890625,0.0,3331.8955078125,0.93588525056839,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848723530769348,0.2766056656837463,0.2522747218608856,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940957486629486,0.4759142994880676,0.4528113603591919,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969096302986145,0.2897200882434845,0.205116257071495,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125670552253723,0.3071934878826141,0.2941804528236389,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252856492996216,0.2159278094768524,0.9874462485313416,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.9552917480469,1.0,0.5055563449859619,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313905715942383,0.3275327086448669,2.3038580417633057,-0.2661761939525604,0.940345287322998,0.940345287322998,0.0,125.96564483642578,104.0,44927.71484375,0.0,1604.5565185546875,1.0,280.6572265625,283.4996337890625,295.0927734375,298.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,35521.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923198580741882,1.0,0.0,0.0,3.788220643997192,3.788245916366577,9.575552439855528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.67578125,0.0,1688.7353515625,1895.4371337890625,0.0,3331.8955078125,0.93588525056839,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861727476119995,0.2745809257030487,0.2503458559513092,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9442253708839417,0.4744201302528381,0.4512856900691986,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988797426223755,0.2882547080516815,0.2040291726589203,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144940137863159,0.3056695759296417,0.292669266462326,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264305353164673,0.2143686413764953,0.9801550507545472,284.783203125,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018783211708069,0.0,0.0,1.0,1.0,-2.6153600215911865,1.760960185492877e-05,2.615342378616333,-0.5897973775863647,0.9374687075614928,0.9374687075614928,0.0,123.3588409423828,104.0,45767.6953125,0.0,1572.06982421875,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35753.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858230710029602,1.0,0.0,0.0,3.791529417037964,3.7915546894073486,9.592286005499773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.16064453125,0.0,1694.482666015625,1895.4371337890625,0.0,3271.124267578125,0.9367772340774536,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7888066172599792,0.2727716267108917,0.2485002428293228,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9491671919822692,0.4731467068195343,0.4498469233512878,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.8021504878997803,0.2869364619255066,0.2029632031917572,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8176019191741943,0.3042577803134918,0.2911578416824341,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285805344581604,0.2128802686929702,0.972752034664154,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975797832012176,0.0128307985141873,0.0128307985141873,1.0,1.0,-2.599418878555298,1.5744297343189828e-05,2.599403142929077,-0.5862549543380737,0.9350231885910034,0.9350231885910034,0.0,120.15377044677734,92.0,45638.89453125,0.0,1535.887451171875,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.10015869140625,293.1499938964844,293.1499938964844,280.04998779296875,35936.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782234191894531,1.0,0.0,0.0,3.791301965713501,3.791327476501465,9.591136631570407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.728515625,0.0,1695.6375732421875,1895.4371337890625,0.0,3199.9287109375,0.9368765950202942,1.0,0.0,3.0,1.0,0.0
12399420,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993165254592896,0.2696045041084289,0.2452781200408935,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648942351341248,0.471045047044754,0.4474726021289825,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135921955108643,0.2846769094467163,0.2011014372110366,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284249305725098,0.301726758480072,0.288407564163208,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369866967201233,0.2101406157016754,0.9587945938110352,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.463623046875,1.0,0.4878976345062256,0.0384923964738845,0.0384923964738845,1.0,1.0,-2.570379734039306,0.0002481590781826,2.570131540298462,-0.579555332660675,0.9266711473464966,0.9266711473464966,0.0,111.69562530517578,80.0,46321.1015625,0.0,1459.55712890625,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754943609237671,1.0,0.0,0.0,3.7808804512023926,3.780905723571777,9.538480298942886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.1865234375,0.0,1686.1173095703125,1895.4371337890625,0.0,3174.34228515625,0.934778928756714,1.0,0.0,3.0,1.0,0.0
12399480,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993165254592896,0.2696045041084289,0.2452781200408935,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648942351341248,0.471045047044754,0.4474726021289825,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135921955108643,0.2846769094467163,0.2011014372110366,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284249305725098,0.301726758480072,0.288407564163208,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369866967201233,0.2101406157016754,0.9587945938110352,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.463623046875,1.0,0.4878976345062256,0.0384923964738845,0.0384923964738845,1.0,1.0,-2.570379734039306,0.0002481590781826,2.570131540298462,-0.579555332660675,0.9266711473464966,0.9266711473464966,0.0,111.69562530517578,80.0,46321.1015625,0.0,1459.55712890625,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754943609237671,1.0,0.0,0.0,3.7808804512023926,3.780905723571777,9.538480298942886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.1865234375,0.0,1686.1173095703125,1895.4371337890625,0.0,3174.34228515625,0.934778928756714,1.0,0.0,3.0,1.0,0.0
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8150419592857361,0.2666855752468109,0.242287591099739,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848110675811768,0.4691528677940368,0.4453113377094269,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295921683311462,0.282670795917511,0.19940747320652,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.844539225101471,0.2993655204772949,0.2857988178730011,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502389550209045,0.2075904309749603,0.945507824420929,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772615134716034,0.0641539916396141,0.0641539916396141,1.0,1.0,-2.543054580688477,0.0024692784063518,2.5405852794647217,-0.5712294578552246,0.9152915477752686,0.9152915477752686,0.0,101.73689270019533,68.0,46950.1484375,0.0,1380.502197265625,1.0,279.7572937011719,282.748046875,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781722784042358,1.0,0.0,0.0,3.756608247756958,3.756633520126343,9.41640507789998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.435546875,0.0,1660.312744140625,1895.4371337890625,0.0,3199.44970703125,0.9295765161514282,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8150419592857361,0.2666855752468109,0.242287591099739,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848110675811768,0.4691528677940368,0.4453113377094269,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295921683311462,0.282670795917511,0.19940747320652,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.844539225101471,0.2993655204772949,0.2857988178730011,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502389550209045,0.2075904309749603,0.945507824420929,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772615134716034,0.0641539916396141,0.0641539916396141,1.0,1.0,-2.543054580688477,0.0024692784063518,2.5405852794647217,-0.5712294578552246,0.9152915477752686,0.9152915477752686,0.0,101.73689270019533,68.0,46950.1484375,0.0,1380.502197265625,1.0,279.7572937011719,282.748046875,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781722784042358,1.0,0.0,0.0,3.756608247756958,3.756633520126343,9.41640507789998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.435546875,0.0,1660.312744140625,1895.4371337890625,0.0,3199.44970703125,0.9295765161514282,1.0,0.0,3.0,1.0,0.0
12399660,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321704268455505,0.2638491690158844,0.2394222021102905,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675112962722778,0.436923623085022,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8482017517089844,0.2807810604572296,0.1978316456079483,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638618588447571,0.2970553338527679,0.2832850217819214,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663609385490417,0.2051383852958679,0.9328638911247252,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048522949219,1.0,0.4657146036624908,0.0691109970211982,0.0691109970211982,1.0,1.0,-2.5095319747924805,0.0037577343173325,2.5057742595672607,-0.5621940493583679,0.9009433388710022,0.9009433388710022,0.0,91.9778289794922,56.0,47436.78125,0.0,1296.15283203125,1.0,279.4575500488281,282.5115966796875,295.23883056640625,298.3549194335937,293.1499938964844,293.1499938964844,279.1499938964844,37078.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822237253189087,1.0,0.0,0.0,3.7177562713623047,3.7177810668945312,9.22263666325307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.744140625,0.0,1618.086669921875,1895.4371337890625,0.0,3237.416748046875,0.9211313724517822,1.0,0.0,3.0,1.0,0.0
12399720,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321704268455505,0.2638491690158844,0.2394222021102905,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675112962722778,0.436923623085022,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8482017517089844,0.2807810604572296,0.1978316456079483,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638618588447571,0.2970553338527679,0.2832850217819214,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663609385490417,0.2051383852958679,0.9328638911247252,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048522949219,1.0,0.4657146036624908,0.0691109970211982,0.0691109970211982,1.0,1.0,-2.5095319747924805,0.0037577343173325,2.5057742595672607,-0.5621940493583679,0.9009433388710022,0.9009433388710022,0.0,91.9778289794922,56.0,47436.78125,0.0,1296.15283203125,1.0,279.4575500488281,282.5115966796875,295.23883056640625,298.3549194335937,293.1499938964844,293.1499938964844,279.1499938964844,37078.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822237253189087,1.0,0.0,0.0,3.7177562713623047,3.7177810668945312,9.22263666325307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.744140625,0.0,1618.086669921875,1895.4371337890625,0.0,3237.416748046875,0.9211313724517822,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8464029431343079,0.2608933746814728,0.2365770787000656,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693357348442077,0.409089595079422,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644489645957947,0.2788245379924774,0.1963052451610565,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805875182151794,0.2946265637874603,0.280786395072937,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616882324219,0.7800891399383545,0.2026474773883819,0.9205939173698424,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520929753780365,0.0740679949522018,0.0740679949522018,1.0,1.0,-2.4530208110809326,0.0052268984727561,2.447793960571289,-0.5480208992958069,0.8831318020820618,0.8831318020820618,0.0,83.85820770263672,44.0,47480.8125,0.0,1193.6495361328125,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37542.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851499557495117,1.0,0.0,0.0,3.661876678466797,3.661900997161865,8.947479273047065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5361328125,0.0,1557.997802734375,1895.4371337890625,0.0,3264.82275390625,0.9089496731758118,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8464029431343079,0.2608933746814728,0.2365770787000656,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693357348442077,0.409089595079422,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644489645957947,0.2788245379924774,0.1963052451610565,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805875182151794,0.2946265637874603,0.280786395072937,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616882324219,0.7800891399383545,0.2026474773883819,0.9205939173698424,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520929753780365,0.0740679949522018,0.0740679949522018,1.0,1.0,-2.4530208110809326,0.0052268984727561,2.447793960571289,-0.5480208992958069,0.8831318020820618,0.8831318020820618,0.0,83.85820770263672,44.0,47480.8125,0.0,1193.6495361328125,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37542.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851499557495117,1.0,0.0,0.0,3.661876678466797,3.661900997161865,8.947479273047065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5361328125,0.0,1557.997802734375,1895.4371337890625,0.0,3264.82275390625,0.9089496731758118,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8558769822120667,0.2598349452018738,0.2352586388587951,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.47221639752388,0.3930269479751587,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751103281974792,0.2782106697559356,0.1956157088279724,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914483785629272,0.2937216758728027,0.279605895280838,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891398072242737,0.2016490548849105,0.9147794842720032,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8763732910156,1.0,0.4447064995765686,0.0765464976429939,0.0765464976429939,1.0,1.0,-2.4229073524475098,0.0061125652864575,2.416794776916504,-0.5404266715049744,0.8768977522850037,0.8768977522850037,0.0,79.45758056640625,44.0,45931.54296875,0.0,1140.4495849609375,1.0,279.4012145996094,282.4075012207031,295.1790771484375,298.1156311035156,293.1499938964844,293.1499938964844,279.45001220703125,37593.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738429546356201,1.0,0.0,0.0,3.631014823913574,3.631038904190064,8.797298960416811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.23095703125,0.0,1524.010498046875,1895.4371337890625,0.0,3158.85595703125,0.9021727442741394,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686197996139526,0.2592661082744598,0.2344291061162948,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.9990000128746032,0.4766089618206024,0.3745322823524475,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8890541195869446,0.2780486941337585,0.1952607184648513,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055107235908508,0.2932232022285461,0.2788263857364654,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009918928146362,0.2009844183921814,0.91044020652771,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370512962341308,0.0789833590388298,0.0789833590388298,1.0,1.0,-2.393115520477295,0.0070970398373901,2.3860185146331787,-0.5328182578086853,0.8703464269638062,0.8703464269638062,0.0,74.72894287109375,47.0,45259.8984375,0.0,1087.479736328125,1.0,279.4421081542969,282.44451904296875,295.17950439453125,298.10272216796875,293.1499938964844,293.1499938964844,279.75,37609.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865231990814209,1.0,0.0,0.0,3.601100444793701,3.601124286651612,8.652941687614657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.4716796875,0.0,1491.3214111328125,1895.4371337890625,0.0,3078.08203125,0.8954914212226868,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906719088554382,0.2589604556560516,0.233710840344429,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879603385925293,0.3468215763568878,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134396314620972,0.2785878777503967,0.1952816694974899,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315635561943054,0.2930211722850799,0.2781774997711181,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820084273815155,0.2004119157791137,0.9057407975196838,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268642663955688,0.0838570743799209,0.0838570743799209,1.0,1.0,-2.3525397777557373,0.0095818033441901,2.3429579734802246,-0.5215795636177063,0.8603917360305786,0.8603917360305786,0.0,68.12409210205078,50.0,43382.015625,0.0,1016.6303100585938,1.0,279.7410888671875,282.6630554199219,295.17999267578125,297.9614562988281,293.1499938964844,293.1499938964844,280.04998779296875,37505.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440349102020264,1.0,0.0,0.0,3.5438995361328125,3.5439226627349854,8.380233111893176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6572265625,0.0,1429.233642578125,1895.4371337890625,0.0,2879.435791015625,0.8827160596847534,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906719088554382,0.2589604556560516,0.233710840344429,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879603385925293,0.3468215763568878,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134396314620972,0.2785878777503967,0.1952816694974899,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315635561943054,0.2930211722850799,0.2781774997711181,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820084273815155,0.2004119157791137,0.9057407975196838,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268642663955688,0.0838570743799209,0.0838570743799209,1.0,1.0,-2.3525397777557373,0.0095818033441901,2.3429579734802246,-0.5215795636177063,0.8603917360305786,0.8603917360305786,0.0,68.12409210205078,50.0,43382.015625,0.0,1016.6303100585938,1.0,279.7410888671875,282.6630554199219,295.17999267578125,297.9614562988281,293.1499938964844,293.1499938964844,280.04998779296875,37505.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440349102020264,1.0,0.0,0.0,3.5438995361328125,3.5439226627349854,8.380233111893176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6572265625,0.0,1429.233642578125,1895.4371337890625,0.0,2879.435791015625,0.8827160596847534,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30474853515625,0.9099482893943788,0.2593740224838257,0.2338039278984069,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052673339844,0.9990000128746032,0.5002873539924622,0.3262889087200165,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365635514259338,0.2799323201179504,0.1959856897592544,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953584372997284,0.2935658693313598,0.2783897817134857,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041076660156,0.8356439471244812,0.200604036450386,0.9051387906074524,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202549755573272,0.0887307822704315,0.0887307822704315,1.0,1.0,-2.328352212905884,0.0128801148384809,2.31547212600708,-0.5130113959312439,0.8534541726112366,0.8534541726112366,0.0,63.69192123413086,70.0,41859.00390625,0.0,973.4943237304688,1.0,280.0405578613281,282.8983764648437,295.2027282714844,297.8807373046875,293.1499938964844,293.1499938964844,280.3500061035156,37276.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259533047676086,1.0,0.0,0.0,3.494999408721924,3.4950222969055176,8.150561257025402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.57275390625,0.0,1376.607421875,1895.4371337890625,0.0,2710.80810546875,0.8717042803764343,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30474853515625,0.9099482893943788,0.2593740224838257,0.2338039278984069,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052673339844,0.9990000128746032,0.5002873539924622,0.3262889087200165,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365635514259338,0.2799323201179504,0.1959856897592544,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953584372997284,0.2935658693313598,0.2783897817134857,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041076660156,0.8356439471244812,0.200604036450386,0.9051387906074524,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202549755573272,0.0887307822704315,0.0887307822704315,1.0,1.0,-2.328352212905884,0.0128801148384809,2.31547212600708,-0.5130113959312439,0.8534541726112366,0.8534541726112366,0.0,63.69192123413086,70.0,41859.00390625,0.0,973.4943237304688,1.0,280.0405578613281,282.8983764648437,295.2027282714844,297.8807373046875,293.1499938964844,293.1499938964844,280.3500061035156,37276.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259533047676086,1.0,0.0,0.0,3.494999408721924,3.4950222969055176,8.150561257025402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.57275390625,0.0,1376.607421875,1895.4371337890625,0.0,2710.80810546875,0.8717042803764343,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54693603515625,0.9078550934791564,0.2603107988834381,0.2345448583364486,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111379027366638,0.3293859958648681,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354829788208008,0.2818875014781952,0.1972555369138717,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.9514660835266112,0.2946721017360687,0.2793210744857788,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.834007978439331,0.2013547718524933,0.9080137610435486,284.5477905273437,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231358170509338,0.0934924259781837,0.0934924259781837,1.0,1.0,-2.3390238285064697,0.0173949692398309,2.32162880897522,-0.5112374424934387,0.8499116897583008,0.8499116897583008,0.0,64.54437255859375,90.0,40827.64453125,0.0,988.013427734375,1.0,280.34014892578125,283.1549072265625,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114326596260071,1.0,0.0,0.0,3.4582090377807617,3.4582314491271973,7.979869565133413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8505859375,0.0,1336.7689208984375,1895.4371337890625,0.0,2576.392822265625,0.8633072972297668,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54693603515625,0.9078550934791564,0.2603107988834381,0.2345448583364486,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111379027366638,0.3293859958648681,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354829788208008,0.2818875014781952,0.1972555369138717,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.9514660835266112,0.2946721017360687,0.2793210744857788,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.834007978439331,0.2013547718524933,0.9080137610435486,284.5477905273437,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231358170509338,0.0934924259781837,0.0934924259781837,1.0,1.0,-2.3390238285064697,0.0173949692398309,2.32162880897522,-0.5112374424934387,0.8499116897583008,0.8499116897583008,0.0,64.54437255859375,90.0,40827.64453125,0.0,988.013427734375,1.0,280.34014892578125,283.1549072265625,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114326596260071,1.0,0.0,0.0,3.4582090377807617,3.4582314491271973,7.979869565133413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8505859375,0.0,1336.7689208984375,1895.4371337890625,0.0,2576.392822265625,0.8633072972297668,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887469172477722,0.2616857290267944,0.235835999250412,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.9990000128746032,0.5177986025810242,0.3521905839443207,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914649248123169,0.2843357920646667,0.1989990770816803,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.9294724464416504,0.2962437570095062,0.2808577418327331,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8182898759841919,0.2024533450603485,0.9133740663528442,284.81304931640625,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331016838550567,0.0982540622353553,0.0982540622353553,1.0,1.0,-2.378329038619995,0.0236297696828842,2.35469913482666,-0.5138985514640808,0.8500856757164001,0.8500856757164001,0.0,69.89811706542969,108.0,40153.28515625,0.0,1051.529541015625,1.0,280.63983154296875,283.4244079589844,295.25567626953125,297.8126220703125,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009342551231384,1.0,0.0,0.0,3.437052965164185,3.437075138092041,7.882532031544542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.74853515625,0.0,1312.6248779296875,1895.4371337890625,0.0,2479.9697265625,0.8583014607429504,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887469172477722,0.2616857290267944,0.235835999250412,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.9990000128746032,0.5177986025810242,0.3521905839443207,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914649248123169,0.2843357920646667,0.1989990770816803,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.9294724464416504,0.2962437570095062,0.2808577418327331,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8182898759841919,0.2024533450603485,0.9133740663528442,284.81304931640625,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331016838550567,0.0982540622353553,0.0982540622353553,1.0,1.0,-2.378329038619995,0.0236297696828842,2.35469913482666,-0.5138985514640808,0.8500856757164001,0.8500856757164001,0.0,69.89811706542969,108.0,40153.28515625,0.0,1051.529541015625,1.0,280.63983154296875,283.4244079589844,295.25567626953125,297.8126220703125,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009342551231384,1.0,0.0,0.0,3.437052965164185,3.437075138092041,7.882532031544542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.74853515625,0.0,1312.6248779296875,1895.4371337890625,0.0,2479.9697265625,0.8583014607429504,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8761756420135498,0.2624761164188385,0.2366119921207428,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195001363754272,0.3684256672859192,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.901458978652954,0.2856793105602264,0.1999854892492294,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145686626434326,0.2971504032611847,0.2817832231521606,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8073418140411377,0.2030587643384933,0.9165567755699158,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398655891418457,0.1006348803639411,0.1006348803639411,1.0,1.0,-2.404879331588745,0.0275070182979106,2.3773722648620605,-0.5159534811973572,0.8519938588142395,0.8519938588142395,0.0,73.85099792480469,108.0,39461.1875,0.0,1096.9324951171875,1.0,280.8925476074219,283.6149597167969,295.2441711425781,297.7118835449219,293.1499938964844,293.1499938964844,280.95001220703125,36293.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948130965232849,1.0,0.0,0.0,3.432548761367798,3.432570695877075,7.861885933380108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.24462890625,0.0,1306.5010986328125,1895.4371337890625,0.0,2424.100341796875,0.8571621775627136,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.863101601600647,0.2633786797523498,0.2375388741493225,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9990000128746032,0.5203117728233337,0.3868274092674255,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8881726861000061,0.2871385216712951,0.2010878920555114,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8998994827270508,0.2981697916984558,0.2828592360019684,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.795054018497467,0.2037156224250793,0.920153260231018,285.0819091796875,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877380371094,1.0,0.4476007521152496,0.1028773933649063,0.1028773933649063,1.0,1.0,-2.4350314140319824,0.0317476317286491,2.403283834457397,-0.5184575915336609,0.8538848757743835,0.8538848757743835,0.0,78.51559448242188,126.0,39654.0,0.0,1150.3663330078125,1.0,280.9396667480469,283.6929626464844,295.2779846191406,297.8036193847656,293.1499938964844,293.1499938964844,281.25,36073.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937462329864502,1.0,0.0,0.0,3.4330525398254395,3.433074712753296,7.864194344620046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.20068359375,0.0,1305.44970703125,1895.4371337890625,0.0,2414.391845703125,0.8570584654808044,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.8370542526245117,0.265293538570404,0.2395475953817367,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194560885429382,0.4290343821048736,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.8610492944717407,0.2902021706104278,0.2034418135881424,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871120810508728,0.3003612756729126,0.2852221131324768,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696300745010376,0.2050412744283676,0.927741765975952,285.3457946777344,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.3512268066406,1.0,0.4653080105781555,0.1073624193668365,0.1073624193668365,1.0,1.0,-2.502927303314209,0.0419572852551937,2.460969924926758,-0.5234127044677734,0.861175537109375,0.861175537109375,0.0,89.9071044921875,144.0,39247.2578125,0.0,1279.033935546875,1.0,281.23974609375,283.95477294921875,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886183261871338,1.0,0.0,0.0,3.4462387561798096,3.446260690689087,7.924721785457223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5419921875,0.0,1315.3756103515625,1895.4371337890625,0.0,2367.85302734375,0.8596255779266357,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.8370542526245117,0.265293538570404,0.2395475953817367,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194560885429382,0.4290343821048736,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.8610492944717407,0.2902021706104278,0.2034418135881424,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871120810508728,0.3003612756729126,0.2852221131324768,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696300745010376,0.2050412744283676,0.927741765975952,285.3457946777344,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.3512268066406,1.0,0.4653080105781555,0.1073624193668365,0.1073624193668365,1.0,1.0,-2.502927303314209,0.0419572852551937,2.460969924926758,-0.5234127044677734,0.861175537109375,0.861175537109375,0.0,89.9071044921875,144.0,39247.2578125,0.0,1279.033935546875,1.0,281.23974609375,283.95477294921875,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886183261871338,1.0,0.0,0.0,3.4462387561798096,3.446260690689087,7.924721785457223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5419921875,0.0,1315.3756103515625,1895.4371337890625,0.0,2367.85302734375,0.8596255779266357,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128616809844971,0.2673720717430115,0.2417892664670944,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515904426574707,0.4755430519580841,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364036083221436,0.2934596240520477,0.2059997022151947,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447924852371216,0.3027592301368713,0.2878713309764862,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462946176528931,0.2063963264226913,0.9358619451522828,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.48508220911026,0.1118474453687667,0.1118474453687667,1.0,1.0,-2.5775070190429688,0.0547596551477909,2.522747278213501,-0.5272567272186279,0.8718292117118835,0.8718292117118835,0.0,103.62998962402344,132.0,38891.0390625,0.0,1433.3035888671875,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.78399658203125,293.1499938964844,293.1499938964844,281.8500061035156,35188.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845989465713501,1.0,0.0,0.0,3.475670576095581,3.475692749023437,8.060658274189336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.537109375,0.0,1341.946044921875,1895.4371337890625,0.0,2331.528564453125,0.8658306002616882,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128616809844971,0.2673720717430115,0.2417892664670944,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515904426574707,0.4755430519580841,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364036083221436,0.2934596240520477,0.2059997022151947,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447924852371216,0.3027592301368713,0.2878713309764862,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462946176528931,0.2063963264226913,0.9358619451522828,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.48508220911026,0.1118474453687667,0.1118474453687667,1.0,1.0,-2.5775070190429688,0.0547596551477909,2.522747278213501,-0.5272567272186279,0.8718292117118835,0.8718292117118835,0.0,103.62998962402344,132.0,38891.0390625,0.0,1433.3035888671875,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.78399658203125,293.1499938964844,293.1499938964844,281.8500061035156,35188.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845989465713501,1.0,0.0,0.0,3.475670576095581,3.475692749023437,8.060658274189336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.537109375,0.0,1341.946044921875,1895.4371337890625,0.0,2331.528564453125,0.8658306002616882,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026114106178284,0.2687737345695495,0.2432285994291305,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.9953109622001648,0.5132423639297485,0.4872670471668243,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271300792694092,0.2956448495388031,0.2076678276062011,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.8347679972648621,0.3043745160102844,0.2895974814891815,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373140454292297,0.2072580903768539,0.9407845735549928,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922523200511932,0.1145109459757804,0.1145109459757804,1.0,1.0,-2.6039164066314697,0.0628195628523826,2.5410969257354736,-0.5245462656021118,0.8809629082679749,0.8809629082679749,0.0,110.0945816040039,132.0,38116.59375,0.0,1496.7054443359375,1.0,281.81842041015625,284.4076538085937,295.2860717773437,297.7025756835937,293.1499938964844,293.1499938964844,281.8500061035156,34914.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799241542816162,1.0,0.0,0.0,3.503242492675781,3.503264904022217,8.189053914975375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.88037109375,0.0,1368.14892578125,1895.4371337890625,0.0,2289.458984375,0.8717777729034424,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.7986934185028076,0.2694537341594696,0.243963211774826,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.990498185157776,0.5127913951873779,0.4865016043186188,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8237349987030029,0.2967258095741272,0.2085129767656326,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8310586214065552,0.3051667511463165,0.2904665172100067,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339574098587036,0.2076761275529861,0.9431836009025574,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943631589412689,0.1158618703484535,0.1158618703484535,1.0,1.0,-2.608279228210449,0.0667402744293212,2.541538953781128,-0.5214143395423889,0.8851439356803894,0.8851439356803894,0.0,112.57476806640624,120.0,38146.3515625,0.0,1513.9261474609375,1.0,281.8403625488281,284.42852783203125,295.3055114746094,297.7549133300781,293.1499938964844,293.1499938964844,282.1499938964844,34827.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780573844909668,1.0,0.0,0.0,3.519004344940185,3.519026756286621,8.26290772693028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.56005859375,0.0,1383.798583984375,1895.4371337890625,0.0,2295.294189453125,0.8751980662345886,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7990683317184448,0.2715326249599457,0.2458385229110717,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9890347123146056,0.514065682888031,0.4868708848953247,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8249242305755615,0.3000072836875915,0.2108037620782852,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8314530253410339,0.3075671792030334,0.2927454113960266,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7339637279510498,0.2090102583169937,0.9491606950759888,286.0022888183594,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.0038757324219,1.0,0.4969944059848785,0.1198762953281402,0.1198762953281402,1.0,1.0,-2.6236472129821777,0.0793625339865684,2.544284582138061,-0.512219250202179,0.9006855487823486,0.9006855487823486,0.0,113.96839141845705,108.0,37328.640625,0.0,1541.0899658203125,1.0,282.1407775878906,284.6357727050781,295.2979431152344,297.6997375488281,293.1499938964844,293.1499938964844,282.45001220703125,34554.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743034958839417,1.0,0.0,0.0,3.5724284648895264,3.57245135307312,8.515700073985499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.71728515625,0.0,1437.9803466796875,1895.4371337890625,0.0,2239.148681640625,0.8869231343269348,1.0,0.0,3.0,1.0,0.0
