time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7990683317184448,0.2715326249599457,0.2458385229110717,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9890347123146056,0.514065682888031,0.4868708848953247,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8249242305755615,0.3000072836875915,0.2108037620782852,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8314530253410339,0.3075671792030334,0.2927454113960266,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7339637279510498,0.2090102583169937,0.9491606950759888,286.0022888183594,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.0038757324219,1.0,0.4969944059848785,0.1198762953281402,0.1198762953281402,1.0,1.0,-2.6236472129821777,0.0793625339865684,2.544284582138061,-0.512219250202179,0.9006855487823486,0.9006855487823486,0.0,113.96839141845705,108.0,37328.640625,0.0,1541.0899658203125,1.0,282.1407775878906,284.6357727050781,295.2979431152344,297.6997375488281,293.1499938964844,293.1499938964844,282.45001220703125,34554.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743034958839417,1.0,0.0,0.0,3.5724284648895264,3.57245135307312,8.515700073985499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.71728515625,0.0,1437.9803466796875,1895.4371337890625,0.0,2239.148681640625,0.8869231343269348,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038269281387329,0.2726098597049713,0.2466941475868225,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.99318665266037,0.5154622793197632,0.4878840446472168,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.8298110365867615,0.3016955852508545,0.2118938565254211,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359897136688232,0.3087988793849945,0.2937999069690704,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7377760410308838,0.2097344398498535,0.9518990516662598,286.1375427246094,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968343377113342,0.1218835115432739,0.1218835115432739,1.0,1.0,-2.6317596435546875,0.0861572921276092,2.545602321624756,-0.5072296857833862,0.9098987579345704,0.9098987579345704,0.0,112.35823059082033,108.0,36504.47265625,0.0,1545.01953125,1.0,282.3969116210937,284.8006591796875,295.2699890136719,297.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,34429.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682295441627502,1.0,0.0,0.0,3.602113485336304,3.602136611938477,8.657809758005897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.455078125,0.0,1468.943115234375,1895.4371337890625,0.0,2185.1328125,0.8935043215751648,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.810987114906311,0.273775190114975,0.2476191073656082,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.9990000128746032,0.517181396484375,0.4888572692871094,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.837096095085144,0.303471028804779,0.2130333483219146,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429691791534424,0.3101027011871338,0.2949017584323883,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.7437372803688049,0.210531935095787,0.9548301696777344,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.1902160644531,1.0,0.4960098564624786,0.1237325146794319,0.1237325146794319,1.0,1.0,-2.640265226364136,0.0927708223462104,2.547494411468506,-0.5024433732032776,0.9187194108963012,0.9187194108963012,0.0,109.6730728149414,96.0,36565.3515625,0.0,1544.665771484375,1.0,282.4413146972656,284.8441162109375,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667413949966431,1.0,0.0,0.0,3.633937358856201,3.633960962295532,8.81146604569949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.10009765625,0.0,1502.9847412109375,1895.4371337890625,0.0,2171.95703125,0.9005362391471863,1.0,0.0,3.0,1.0,0.0
12401220,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.8212136626243591,0.2746570110321045,0.2486889362335205,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.9990000128746032,0.5208348035812378,0.4735901355743408,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.8487004637718201,0.3058202862739563,0.2148267030715942,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8539806604385376,0.3115859031677246,0.2964950203895569,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7531183362007141,0.2113482058048248,0.958907186985016,285.9933776855469,284.95001220703125,298.1627197265625,292.3177185058594,297.471923828125,297.2706298828125,285.990234375,1.0,0.4915236830711365,0.1274305135011673,0.1274305135011673,1.0,1.0,-2.6321966648101807,0.1047611609101295,2.527435541152954,-0.488326221704483,0.931138277053833,0.931138277053833,0.0,105.0589828491211,84.0,37801.58984375,0.0,1512.73828125,1.0,282.1577453613281,284.6102905273437,295.385009765625,297.8877868652344,293.1499938964844,293.1499938964844,281.8500061035156,34482.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849373817443848,1.0,0.0,0.0,3.6913905143737793,3.691414594650269,9.09228958789754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.283203125,0.0,1568.2244873046875,1895.4371337890625,0.0,2334.581298828125,0.9134947061538696,1.0,0.0,3.0,1.0,0.0
12401280,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.8212136626243591,0.2746570110321045,0.2486889362335205,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.9990000128746032,0.5208348035812378,0.4735901355743408,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.8487004637718201,0.3058202862739563,0.2148267030715942,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8539806604385376,0.3115859031677246,0.2964950203895569,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7531183362007141,0.2113482058048248,0.958907186985016,285.9933776855469,284.95001220703125,298.1627197265625,292.3177185058594,297.471923828125,297.2706298828125,285.990234375,1.0,0.4915236830711365,0.1274305135011673,0.1274305135011673,1.0,1.0,-2.6321966648101807,0.1047611609101295,2.527435541152954,-0.488326221704483,0.931138277053833,0.931138277053833,0.0,105.0589828491211,84.0,37801.58984375,0.0,1512.73828125,1.0,282.1577453613281,284.6102905273437,295.385009765625,297.8877868652344,293.1499938964844,293.1499938964844,281.8500061035156,34482.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849373817443848,1.0,0.0,0.0,3.6913905143737793,3.691414594650269,9.09228958789754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.283203125,0.0,1568.2244873046875,1895.4371337890625,0.0,2334.581298828125,0.9134947061538696,1.0,0.0,3.0,1.0,0.0
12401340,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8320960402488708,0.2741115987300873,0.2482810616493225,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.9990000128746032,0.5254506468772888,0.453220397233963,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8620387315750122,0.3069715499877929,0.2156584560871124,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.866734504699707,0.311844915151596,0.2967959344387054,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.7639194130897522,0.2112402319908142,0.9584267139434814,285.756103515625,284.95001220703125,298.17108154296875,292.3176574707031,297.48004150390625,297.2786865234375,285.7521667480469,1.0,0.4840646088123321,0.1311285197734832,0.1311285197734832,1.0,1.0,-2.6080265045166016,0.1157788559794426,2.4922475814819336,-0.4717722237110138,0.9400364756584167,0.9400364756584167,0.0,99.19298553466795,72.0,38992.4453125,0.0,1453.7698974609375,1.0,281.8576965332031,284.3556823730469,295.3885498046875,297.9866027832031,293.1499938964844,293.1499938964844,281.54998779296875,34738.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026628494262695,1.0,0.0,0.0,3.739149332046509,3.739173889160156,9.32908164941182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.19775390625,0.0,1624.9620361328125,1895.4371337890625,0.0,2495.796142578125,0.9243870377540588,1.0,0.0,3.0,1.0,0.0
12401400,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8320960402488708,0.2741115987300873,0.2482810616493225,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.9990000128746032,0.5254506468772888,0.453220397233963,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8620387315750122,0.3069715499877929,0.2156584560871124,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.866734504699707,0.311844915151596,0.2967959344387054,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.7639194130897522,0.2112402319908142,0.9584267139434814,285.756103515625,284.95001220703125,298.17108154296875,292.3176574707031,297.48004150390625,297.2786865234375,285.7521667480469,1.0,0.4840646088123321,0.1311285197734832,0.1311285197734832,1.0,1.0,-2.6080265045166016,0.1157788559794426,2.4922475814819336,-0.4717722237110138,0.9400364756584167,0.9400364756584167,0.0,99.19298553466795,72.0,38992.4453125,0.0,1453.7698974609375,1.0,281.8576965332031,284.3556823730469,295.3885498046875,297.9866027832031,293.1499938964844,293.1499938964844,281.54998779296875,34738.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026628494262695,1.0,0.0,0.0,3.739149332046509,3.739173889160156,9.32908164941182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.19775390625,0.0,1624.9620361328125,1895.4371337890625,0.0,2495.796142578125,0.9243870377540588,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455485105514526,0.272817313671112,0.2470475733280182,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313395261764526,0.4285493493080139,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787634372711182,0.3074667155742645,0.2159326076507568,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827478289604187,0.3113579750061035,0.296265184879303,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.777433454990387,0.2105322182178497,0.9547712802886964,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4900207519531,297.2902526855469,285.50250244140625,1.0,0.4741874933242798,0.1346601694822311,0.1346601694822311,1.0,1.0,-2.572209119796753,0.1250786632299423,2.4471304416656494,-0.4543892741203308,0.9455140233039856,0.9455140233039856,0.0,92.17073822021484,75.0,39984.046875,0.0,1375.6187744140625,1.0,281.557373046875,284.09393310546875,295.3685302734375,298.032958984375,293.1499938964844,293.1499938964844,281.25,35033.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157598972320557,1.0,0.0,0.0,3.7759153842926025,3.775940418243408,9.513444183539832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.22998046875,0.0,1670.34228515625,1895.4371337890625,0.0,2616.333740234375,0.9328447580337524,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455485105514526,0.272817313671112,0.2470475733280182,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313395261764526,0.4285493493080139,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787634372711182,0.3074667155742645,0.2159326076507568,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827478289604187,0.3113579750061035,0.296265184879303,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.777433454990387,0.2105322182178497,0.9547712802886964,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4900207519531,297.2902526855469,285.50250244140625,1.0,0.4741874933242798,0.1346601694822311,0.1346601694822311,1.0,1.0,-2.572209119796753,0.1250786632299423,2.4471304416656494,-0.4543892741203308,0.9455140233039856,0.9455140233039856,0.0,92.17073822021484,75.0,39984.046875,0.0,1375.6187744140625,1.0,281.557373046875,284.09393310546875,295.3685302734375,298.032958984375,293.1499938964844,293.1499938964844,281.25,35033.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157598972320557,1.0,0.0,0.0,3.7759153842926025,3.775940418243408,9.513444183539832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.22998046875,0.0,1670.34228515625,1895.4371337890625,0.0,2616.333740234375,0.9328447580337524,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533741235733032,0.271155834197998,0.245503544807434,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5377146005630493,0.4138482213020324,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893926739692688,0.3076313436031341,0.2159977108240127,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.8924311399459839,0.3104507625102997,0.2953652441501617,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853543162345886,0.2094946950674057,0.9498203992843628,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5004272460937,297.3034973144531,285.2601318359375,1.0,0.4679928421974182,0.1381918042898178,0.1381918042898178,1.0,1.0,-2.5457210540771484,0.1347897052764892,2.410931348800659,-0.4390027821063995,0.9477540254592896,0.9477540254592896,0.0,87.96620178222656,78.0,40980.8984375,0.0,1323.397705078125,1.0,281.25714111328125,283.8383178710937,295.3519592285156,298.07281494140625,293.1499938964844,293.1499938964844,280.95001220703125,35337.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825541615486145,1.0,0.0,0.0,3.8013508319854736,3.8013761043548575,9.64204559750215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.87060546875,0.0,1702.9979248046875,1895.4371337890625,0.0,2706.982666015625,0.9387635588645936,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533741235733032,0.271155834197998,0.245503544807434,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5377146005630493,0.4138482213020324,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893926739692688,0.3076313436031341,0.2159977108240127,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.8924311399459839,0.3104507625102997,0.2953652441501617,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853543162345886,0.2094946950674057,0.9498203992843628,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5004272460937,297.3034973144531,285.2601318359375,1.0,0.4679928421974182,0.1381918042898178,0.1381918042898178,1.0,1.0,-2.5457210540771484,0.1347897052764892,2.410931348800659,-0.4390027821063995,0.9477540254592896,0.9477540254592896,0.0,87.96620178222656,78.0,40980.8984375,0.0,1323.397705078125,1.0,281.25714111328125,283.8383178710937,295.3519592285156,298.07281494140625,293.1499938964844,293.1499938964844,280.95001220703125,35337.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825541615486145,1.0,0.0,0.0,3.8013508319854736,3.8013761043548575,9.64204559750215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.87060546875,0.0,1702.9979248046875,1895.4371337890625,0.0,2706.982666015625,0.9387635588645936,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553211092948914,0.2702714502811432,0.2447164356708526,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404906272888184,0.4096420705318451,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925464749336243,0.3076594471931457,0.2160198241472244,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950480818748474,0.3099116384983063,0.2948667407035827,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873525619506836,0.2089033424854278,0.9471675157546996,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028686523437,297.3070983886719,285.0871887207031,1.0,0.4658462703227997,0.1399576216936111,0.1399576216936111,1.0,1.0,-2.5359582901000977,0.1398105323314666,2.396147966384888,-0.4318601489067077,0.9471782445907592,0.9471782445907592,0.0,86.7148208618164,78.0,41968.5390625,0.0,1305.6824951171875,1.0,280.99725341796875,283.6496276855469,295.3718566894531,298.2000427246094,293.1499938964844,293.1499938964844,280.95001220703125,35494.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832261323928833,1.0,0.0,0.0,3.8101184368133545,3.8101439476013184,9.686575594969329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20703125,0.0,1714.7628173828125,1895.4371337890625,0.0,2769.50634765625,0.9408093690872192,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559572696685791,0.2693175077438354,0.2438380718231201,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428626537322998,0.4072427749633789,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942845463752747,0.3076163828372955,0.2159747332334518,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962317109107971,0.309286504983902,0.2942694127559662,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880821228027344,0.208238810300827,0.9441676139831544,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5027160644531,297.3076477050781,285.0274658203125,1.0,0.4642042815685272,0.1417131572961807,0.1417131572961807,1.0,1.0,-2.5276412963867188,0.1448243856430053,2.382817029953003,-0.4250386655330658,0.9469639658927916,0.9469639658927916,0.0,85.91481018066406,81.0,41986.5859375,0.0,1291.8314208984375,1.0,280.9569091796875,283.5906982421875,295.3443603515625,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35633.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341860175132751,1.0,0.0,0.0,3.81582236289978,3.815847873687744,9.715598707771278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8828125,0.0,1722.727294921875,1895.4371337890625,0.0,2787.446533203125,0.942209541797638,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546612858772278,0.2673669457435608,0.2421095222234726,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5465148687362671,0.4062392115592956,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949239253997803,0.3074751496315002,0.2158912122249603,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956916928291321,0.3079327642917633,0.29302978515625,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869493961334229,0.2068025171756744,0.9378965497016908,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.49658203125,297.3021545410156,284.8019104003906,1.0,0.4621660709381103,0.1452242285013198,0.1452242285013198,1.0,1.0,-2.515230417251587,0.1548897922039032,2.3603405952453613,-0.412293940782547,0.9432084560394288,0.9432084560394288,0.0,85.28609466552734,84.0,42977.11328125,0.0,1273.725341796875,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424889445304871,1.0,0.0,0.0,3.8195085525512695,3.8195340633392334,9.734378636494512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.93310546875,0.0,1729.465576171875,1895.4371337890625,0.0,2864.977783203125,0.9432240128517152,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546612858772278,0.2673669457435608,0.2421095222234726,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5465148687362671,0.4062392115592956,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949239253997803,0.3074751496315002,0.2158912122249603,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956916928291321,0.3079327642917633,0.29302978515625,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869493961334229,0.2068025171756744,0.9378965497016908,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.49658203125,297.3021545410156,284.8019104003906,1.0,0.4621660709381103,0.1452242285013198,0.1452242285013198,1.0,1.0,-2.515230417251587,0.1548897922039032,2.3603405952453613,-0.412293940782547,0.9432084560394288,0.9432084560394288,0.0,85.28609466552734,84.0,42977.11328125,0.0,1273.725341796875,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424889445304871,1.0,0.0,0.0,3.8195085525512695,3.8195340633392334,9.734378636494512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.93310546875,0.0,1729.465576171875,1895.4371337890625,0.0,2864.977783203125,0.9432240128517152,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505215644836426,0.2653165161609649,0.2403226494789123,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5487009286880493,0.4093284904956817,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.892414391040802,0.3072356581687927,0.2157614380121231,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919368386268616,0.3064188659191131,0.2916683554649353,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829529643058777,0.2052117139101028,0.9310743808746338,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879638671875,284.5824279785156,1.0,0.4613850116729736,0.1487352848052978,0.1487352848052978,1.0,1.0,-2.5068039894104004,0.1647773683071136,2.342026472091675,-0.4006076157093048,0.936562478542328,0.936562478542328,0.0,85.68183898925781,87.0,43939.9453125,0.0,1265.022216796875,1.0,280.35693359375,283.1147155761719,295.33642578125,298.23406982421875,293.1499938964844,293.1499938964844,280.04998779296875,36217.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505664467811584,1.0,0.0,0.0,3.812358856201172,3.812384366989136,9.697969289845787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6904296875,0.0,1723.1129150390625,1895.4371337890625,0.0,2940.576171875,0.9418022036552428,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505215644836426,0.2653165161609649,0.2403226494789123,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5487009286880493,0.4093284904956817,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.892414391040802,0.3072356581687927,0.2157614380121231,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919368386268616,0.3064188659191131,0.2916683554649353,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829529643058777,0.2052117139101028,0.9310743808746338,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879638671875,284.5824279785156,1.0,0.4613850116729736,0.1487352848052978,0.1487352848052978,1.0,1.0,-2.5068039894104004,0.1647773683071136,2.342026472091675,-0.4006076157093048,0.936562478542328,0.936562478542328,0.0,85.68183898925781,87.0,43939.9453125,0.0,1265.022216796875,1.0,280.35693359375,283.1147155761719,295.33642578125,298.23406982421875,293.1499938964844,293.1499938964844,280.04998779296875,36217.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505664467811584,1.0,0.0,0.0,3.812358856201172,3.812384366989136,9.697969289845787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6904296875,0.0,1723.1129150390625,1895.4371337890625,0.0,2940.576171875,0.9418022036552428,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.854861319065094,0.2673093974590301,0.2413296103477478,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550174713134766,0.4046396613121032,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.898941695690155,0.3111853897571563,0.2178627699613571,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972281217575073,0.309141606092453,0.2933354675769806,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884365320205688,0.2081069201231002,0.9393635392189026,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.49774169921875,297.3116455078125,284.3920593261719,1.0,0.4623434543609619,0.1520562767982483,0.1520562767982483,1.0,1.0,-2.516847848892212,0.1756818890571594,2.3411660194396973,-0.3922241330146789,0.9274962544441224,0.9274962544441224,0.0,84.98158264160156,90.0,45152.7265625,0.0,1274.3076171875,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587185144424438,1.0,0.0,0.0,3.794377326965332,3.794402837753296,9.606701496522874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.11328125,0.0,1703.740234375,1895.4371337890625,0.0,3016.986572265625,0.9379497766494752,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.854861319065094,0.2673093974590301,0.2413296103477478,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550174713134766,0.4046396613121032,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.898941695690155,0.3111853897571563,0.2178627699613571,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972281217575073,0.309141606092453,0.2933354675769806,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884365320205688,0.2081069201231002,0.9393635392189026,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.49774169921875,297.3116455078125,284.3920593261719,1.0,0.4623434543609619,0.1520562767982483,0.1520562767982483,1.0,1.0,-2.516847848892212,0.1756818890571594,2.3411660194396973,-0.3922241330146789,0.9274962544441224,0.9274962544441224,0.0,84.98158264160156,90.0,45152.7265625,0.0,1274.3076171875,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587185144424438,1.0,0.0,0.0,3.794377326965332,3.794402837753296,9.606701496522874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.11328125,0.0,1703.740234375,1895.4371337890625,0.0,3016.986572265625,0.9379497766494752,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547123670578003,0.2672492563724518,0.2416392266750335,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601466298103333,0.4053757190704345,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007836580276488,0.3132433891296386,0.2195629924535751,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978859186172485,0.3099741339683532,0.2944964170455932,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899463176727295,0.2092775553464889,0.9463359117507936,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197937011719,284.2128295898437,1.0,0.4645733833312988,0.1553772687911987,0.1553772687911987,1.0,1.0,-2.529921531677246,0.1863605678081512,2.3435609340667725,-0.3844886720180511,0.9161765575408936,0.9161765575408936,0.0,85.57300567626953,93.0,46351.4375,0.0,1292.973876953125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.37451171875,293.1499938964844,293.1499938964844,279.45001220703125,36795.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677865862846375,1.0,0.0,0.0,3.765744209289551,3.765769481658936,9.462260663894996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.765625,0.0,1671.9349365234375,1895.4371337890625,0.0,3102.047119140625,0.9317105412483216,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547123670578003,0.2672492563724518,0.2416392266750335,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601466298103333,0.4053757190704345,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007836580276488,0.3132433891296386,0.2195629924535751,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978859186172485,0.3099741339683532,0.2944964170455932,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899463176727295,0.2092775553464889,0.9463359117507936,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197937011719,284.2128295898437,1.0,0.4645733833312988,0.1553772687911987,0.1553772687911987,1.0,1.0,-2.529921531677246,0.1863605678081512,2.3435609340667725,-0.3844886720180511,0.9161765575408936,0.9161765575408936,0.0,85.57300567626953,93.0,46351.4375,0.0,1292.973876953125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.37451171875,293.1499938964844,293.1499938964844,279.45001220703125,36795.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677865862846375,1.0,0.0,0.0,3.765744209289551,3.765769481658936,9.462260663894996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.765625,0.0,1671.9349365234375,1895.4371337890625,0.0,3102.047119140625,0.9317105412483216,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801696777344,0.8526313900947571,0.2668778002262115,0.2414369434118271,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619693994522095,0.4080869853496551,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8995313048362732,0.3139229416847229,0.2201384752988815,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960168957710266,0.3100076615810394,0.2946738004684448,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.788574755191803,0.2094566076993942,0.94785076379776,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.3180847167969,284.0679626464844,1.0,0.4659218788146972,0.1570377647876739,0.1570377647876739,1.0,1.0,-2.535661458969116,0.1913397908210754,2.3443214893341064,-0.3808142244815826,0.9090726375579834,0.9090726375579834,0.0,86.35248565673828,93.0,47373.35546875,0.0,1303.4693603515625,1.0,279.4984436035156,282.5367736816406,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745357990264893,1.0,0.0,0.0,3.747358798980713,3.747383832931519,9.370091333948948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.51708984375,0.0,1651.581298828125,1895.4371337890625,0.0,3165.353759765625,0.927660346031189,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.8495268225669861,0.2663323283195495,0.2410202771425247,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.9990000128746032,0.5632277727127075,0.4120107889175415,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354919433594,0.8971470594406128,0.3144193291664123,0.2205452919006347,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354919433594,0.8930143117904663,0.3098411560058594,0.2946139276027679,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03570556640625,0.786098837852478,0.2094165384769439,0.9482238292694092,284.0354309082031,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121643066406,284.0350646972656,1.0,0.4673536717891693,0.1585902422666549,0.1585902422666549,1.0,1.0,-2.540740966796875,0.1957944333553314,2.3449466228485107,-0.3775171935558319,0.902494490146637,0.902494490146637,0.0,87.3809814453125,96.0,47435.71875,0.0,1314.2603759765625,1.0,279.4574890136719,282.50164794921875,295.3302917480469,298.4400939941406,293.1499938964844,293.1499938964844,279.1499938964844,37110.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767841458320618,1.0,0.0,0.0,3.725463628768921,3.725488662719727,9.260916158382316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.55126953125,0.0,1627.235107421875,1895.4371337890625,0.0,3186.436279296875,0.922890841960907,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421474695205688,0.2650370299816131,0.2400095462799072,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643803477287292,0.4216576516628265,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.890938401222229,0.3151712119579315,0.2211908251047134,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855391144752502,0.3092180490493774,0.2942073941230774,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795969247817993,0.2089486271142959,0.9471210241317748,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47125244140625,297.29254150390625,283.8616027832031,1.0,0.470381498336792,0.161695197224617,0.161695197224617,1.0,1.0,-2.5500805377960205,0.2039804309606552,2.346100091934204,-0.3714779615402221,0.8865255117416382,0.8865255117416382,0.0,89.84033966064453,99.0,48411.64453125,0.0,1336.676513671875,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4950256347656,293.1499938964844,293.1499938964844,279.45001220703125,37457.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850346207618713,1.0,0.0,0.0,3.67224645614624,3.672271013259888,8.998227372103429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.07763671875,0.0,1569.0313720703125,1895.4371337890625,0.0,3263.742919921875,0.9112257361412048,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421474695205688,0.2650370299816131,0.2400095462799072,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643803477287292,0.4216576516628265,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.890938401222229,0.3151712119579315,0.2211908251047134,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855391144752502,0.3092180490493774,0.2942073941230774,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795969247817993,0.2089486271142959,0.9471210241317748,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47125244140625,297.29254150390625,283.8616027832031,1.0,0.470381498336792,0.161695197224617,0.161695197224617,1.0,1.0,-2.5500805377960205,0.2039804309606552,2.346100091934204,-0.3714779615402221,0.8865255117416382,0.8865255117416382,0.0,89.84033966064453,99.0,48411.64453125,0.0,1336.676513671875,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4950256347656,293.1499938964844,293.1499938964844,279.45001220703125,37457.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850346207618713,1.0,0.0,0.0,3.67224645614624,3.672271013259888,8.998227372103429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.07763671875,0.0,1569.0313720703125,1895.4371337890625,0.0,3263.742919921875,0.9112257361412048,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8361008763313293,0.2649810314178467,0.2396314591169357,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657742023468018,0.4307498633861542,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859167695045471,0.3170504868030548,0.2222631275653839,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791405558586121,0.3095201253890991,0.2942276895046234,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738214731216431,0.2089759558439254,0.946582555770874,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736349880695343,0.164800152182579,0.164800152182579,1.0,1.0,-2.561211347579956,0.2115708738565445,2.3496406078338623,-0.3665157556533813,0.8766351938247681,0.8766351938247681,0.0,92.27908325195312,102.0,47162.703125,0.0,1361.4605712890625,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872149646282196,1.0,0.0,0.0,3.6192898750305176,3.619313955307007,8.740576049603987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.783203125,0.0,1509.579833984375,1895.4371337890625,0.0,3142.974609375,0.8994072675704956,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8361008763313293,0.2649810314178467,0.2396314591169357,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657742023468018,0.4307498633861542,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859167695045471,0.3170504868030548,0.2222631275653839,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791405558586121,0.3095201253890991,0.2942276895046234,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738214731216431,0.2089759558439254,0.946582555770874,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736349880695343,0.164800152182579,0.164800152182579,1.0,1.0,-2.561211347579956,0.2115708738565445,2.3496406078338623,-0.3665157556533813,0.8766351938247681,0.8766351938247681,0.0,92.27908325195312,102.0,47162.703125,0.0,1361.4605712890625,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872149646282196,1.0,0.0,0.0,3.6192898750305176,3.619313955307007,8.740576049603987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.783203125,0.0,1509.579833984375,1895.4371337890625,0.0,3142.974609375,0.8994072675704956,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330948352813721,0.2661091983318329,0.2404889315366745,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685570240020752,0.4373082220554352,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840687274932861,0.3201270997524261,0.2242729365825653,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.875826358795166,0.3109414875507355,0.2954006195068359,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707730531692505,0.2098202109336853,0.9498162865638732,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.4575500488281,297.2853698730469,284.3302917480469,1.0,0.4773532450199127,0.1679172068834304,0.1679172068834304,1.0,1.0,-2.577826738357544,0.2191318273544311,2.3586950302124023,-0.3628067970275879,0.8702223300933838,0.8702223300933838,0.0,94.3541488647461,105.0,45987.1015625,0.0,1391.9742431640625,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590909838676453,1.0,0.0,0.0,3.574817419052124,3.574841022491455,8.52709376886196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.3349609375,0.0,1459.638916015625,1895.4371337890625,0.0,3020.47998046875,0.8893545269966125,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330948352813721,0.2661091983318329,0.2404889315366745,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685570240020752,0.4373082220554352,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840687274932861,0.3201270997524261,0.2242729365825653,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.875826358795166,0.3109414875507355,0.2954006195068359,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707730531692505,0.2098202109336853,0.9498162865638732,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.4575500488281,297.2853698730469,284.3302917480469,1.0,0.4773532450199127,0.1679172068834304,0.1679172068834304,1.0,1.0,-2.577826738357544,0.2191318273544311,2.3586950302124023,-0.3628067970275879,0.8702223300933838,0.8702223300933838,0.0,94.3541488647461,105.0,45987.1015625,0.0,1391.9742431640625,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590909838676453,1.0,0.0,0.0,3.574817419052124,3.574841022491455,8.52709376886196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.3349609375,0.0,1459.638916015625,1895.4371337890625,0.0,3020.47998046875,0.8893545269966125,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313453793525696,0.2677748799324035,0.2419275492429733,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723944306373596,0.4429054260253906,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836107850074768,0.3238447308540344,0.2267991155385971,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739033341407776,0.3129775822162628,0.297243058681488,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690736055374146,0.2111932337284088,0.9556744694709778,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.2981872558594,284.57373046875,1.0,0.4815613329410553,0.1710342615842819,0.1710342615842819,1.0,1.0,-2.5985653400421143,0.2272740006446838,2.371291160583496,-0.3594289720058441,0.8670523166656494,0.8670523166656494,0.0,96.36839294433594,108.0,44915.875,0.0,1428.0244140625,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848260760307312,1.0,0.0,0.0,3.541941404342652,3.541964530944824,8.370975024263316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.70703125,0.0,1422.40673828125,1895.4371337890625,0.0,2918.983642578125,0.881818950176239,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313453793525696,0.2677748799324035,0.2419275492429733,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723944306373596,0.4429054260253906,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836107850074768,0.3238447308540344,0.2267991155385971,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739033341407776,0.3129775822162628,0.297243058681488,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690736055374146,0.2111932337284088,0.9556744694709778,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.2981872558594,284.57373046875,1.0,0.4815613329410553,0.1710342615842819,0.1710342615842819,1.0,1.0,-2.5985653400421143,0.2272740006446838,2.371291160583496,-0.3594289720058441,0.8670523166656494,0.8670523166656494,0.0,96.36839294433594,108.0,44915.875,0.0,1428.0244140625,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848260760307312,1.0,0.0,0.0,3.541941404342652,3.541964530944824,8.370975024263316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.70703125,0.0,1422.40673828125,1895.4371337890625,0.0,2918.983642578125,0.881818950176239,1.0,0.0,3.0,1.0,0.0
