time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305907845497131,0.2687101066112518,0.2427385449409485,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745564699172974,0.445689857006073,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835237622261047,0.3258390426635742,0.2281591147184372,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730984926223755,0.3141283988952636,0.2982962727546692,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684080004692078,0.2120046019554138,0.9592023491859436,284.731689453125,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060913085937,284.7445373535156,1.0,0.4838320016860962,0.1725928038358688,0.1725928038358688,1.0,1.0,-2.610022783279419,0.2315906882286071,2.378432035446167,-0.3577338457107544,0.8671554923057556,0.8671554923057556,0.0,97.41785430908205,108.0,43964.03125,0.0,1447.885986328125,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413548469543457,1.0,0.0,0.0,3.530214071273804,3.530236959457397,8.315633976962999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.48583984375,0.0,1408.732421875,1895.4371337890625,0.0,2854.3759765625,0.8791143894195557,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8300740122795105,0.2697489559650421,0.2436781376600265,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9990000128746032,0.5768892168998718,0.4483118653297424,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.883690595626831,0.3279515504837036,0.2296283543109893,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8725404143333435,0.3153901398181915,0.2994827330112457,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7679823637008667,0.2129122763872146,0.9632506370544434,284.80908203125,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.81280517578125,1.0,0.4862138330936432,0.1740888804197311,0.1740888804197311,1.0,1.0,-2.622356414794922,0.2360008060932159,2.386355400085449,-0.3561448156833648,0.8670428395271301,0.8670428395271301,0.0,98.46408081054688,111.0,43936.07421875,0.0,1469.0718994140625,1.0,280.3407897949219,283.3162841796875,295.2352905273437,298.0360717773437,293.1499938964844,293.1499938964844,280.6499938964844,36489.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390193581581116,1.0,0.0,0.0,3.5225393772125244,3.522562265396118,8.279516805487219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.18994140625,0.0,1399.46630859375,1895.4371337890625,0.0,2832.554443359375,0.8772392868995667,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8290026187896729,0.2719378471374511,0.2456399202346801,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817766785621643,0.4538038074970245,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839865326881409,0.3323396146297455,0.2326693534851074,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714163899421692,0.3180648386478424,0.3019932210445404,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671805024147034,0.2148708999156952,0.9720105528831482,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.045654296875,1.0,0.4912468791007995,0.1770810335874557,0.1770810335874557,1.0,1.0,-2.6485073566436768,0.2452149838209152,2.403292417526245,-0.3528990447521209,0.870099663734436,0.870099663734436,0.0,100.68531036376952,114.0,43035.95703125,0.0,1514.60693359375,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.978271484375,293.1499938964844,293.1499938964844,280.95001220703125,36111.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307391405105591,1.0,0.0,0.0,3.5173614025115967,3.517384052276612,8.255194074990868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.38720703125,0.0,1391.3486328125,1895.4371337890625,0.0,2755.327392578125,0.8758044242858887,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8290026187896729,0.2719378471374511,0.2456399202346801,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817766785621643,0.4538038074970245,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839865326881409,0.3323396146297455,0.2326693534851074,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714163899421692,0.3180648386478424,0.3019932210445404,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671805024147034,0.2148708999156952,0.9720105528831482,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.045654296875,1.0,0.4912468791007995,0.1770810335874557,0.1770810335874557,1.0,1.0,-2.6485073566436768,0.2452149838209152,2.403292417526245,-0.3528990447521209,0.870099663734436,0.870099663734436,0.0,100.68531036376952,114.0,43035.95703125,0.0,1514.60693359375,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.978271484375,293.1499938964844,293.1499938964844,280.95001220703125,36111.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307391405105591,1.0,0.0,0.0,3.5173614025115967,3.517384052276612,8.255194074990868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.38720703125,0.0,1391.3486328125,1895.4371337890625,0.0,2755.327392578125,0.8758044242858887,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8280338644981384,0.2742834091186523,0.2477510124444961,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.9990000128746032,0.5868807435035706,0.4594303071498871,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843807578086853,0.3369345664978027,0.2358617186546325,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8704148530960083,0.3209279179573059,0.3046934902667999,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665334343910217,0.2169953435659408,0.9815794229507446,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.27166748046875,1.0,0.4965688586235046,0.1800584644079208,0.1800584644079208,1.0,1.0,-2.676382303237915,0.254923552274704,2.421458959579468,-0.3495435416698456,0.8761094808578491,0.8761094808578491,0.0,103.02501678466795,114.0,42201.32421875,0.0,1563.9215087890625,1.0,280.9404296875,283.7959899902344,295.22882080078125,297.92193603515625,293.1499938964844,293.1499938964844,280.95001220703125,35736.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230549097061157,1.0,0.0,0.0,3.5262579917907715,3.526280879974365,8.29700752547069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.5126953125,0.0,1397.9031982421875,1895.4371337890625,0.0,2683.89404296875,0.8775034546852112,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280293941497803,0.274294376373291,0.2477618604898452,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.586905300617218,0.4594583809375763,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843830227851868,0.3369568586349487,0.2358779311180114,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704103231430054,0.3209417462348938,0.3047073781490326,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665306329727173,0.2170056998729705,0.9816287755966188,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965958893299103,0.1800731867551803,0.1800731867551803,1.0,1.0,-2.6765246391296387,0.2549728751182556,2.4215517044067383,-0.3495264947414398,0.8761348724365234,0.8761348724365234,0.0,103.03688049316406,117.0,42202.7734375,0.0,1564.1751708984375,1.0,280.9405822753906,283.7962646484375,295.2291259765625,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230631351470947,1.0,0.0,0.0,3.526326894760132,3.5263495445251465,8.297330964524008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.30517578125,0.0,1397.96630859375,1895.4371337890625,0.0,2683.97021484375,0.8775176405906677,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271373510360718,0.2767946124076843,0.2500186264514923,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5922009944915771,0.4652554094791412,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848620057106018,0.3417777419090271,0.2392327934503555,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694992661476135,0.3239902555942535,0.3075907528400421,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659904956817627,0.219280257821083,0.991916298866272,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724670410156,285.4918518066406,1.0,0.5022035837173462,0.1828349232673645,0.1828349232673645,1.0,1.0,-2.706059694290161,0.2648259401321411,2.4412336349487305,-0.3463980257511139,0.8850648999214172,0.8850648999214172,0.0,105.5048828125,120.0,41424.7734375,0.0,1617.4072265625,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158302307128906,1.0,0.0,0.0,3.5487184524536133,3.548741340637207,8.403039259974321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.75439453125,0.0,1418.8572998046875,1895.4371337890625,0.0,2616.98388671875,0.8822416663169861,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271373510360718,0.2767946124076843,0.2500186264514923,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5922009944915771,0.4652554094791412,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848620057106018,0.3417777419090271,0.2392327934503555,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694992661476135,0.3239902555942535,0.3075907528400421,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659904956817627,0.219280257821083,0.991916298866272,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724670410156,285.4918518066406,1.0,0.5022035837173462,0.1828349232673645,0.1828349232673645,1.0,1.0,-2.706059694290161,0.2648259401321411,2.4412336349487305,-0.3463980257511139,0.8850648999214172,0.8850648999214172,0.0,105.5048828125,120.0,41424.7734375,0.0,1617.4072265625,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158302307128906,1.0,0.0,0.0,3.5487184524536133,3.548741340637207,8.403039259974321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.75439453125,0.0,1418.8572998046875,1895.4371337890625,0.0,2616.98388671875,0.8822416663169861,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263395428657532,0.2794260680675506,0.2523963749408722,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976353287696838,0.4711415469646454,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854404091835022,0.3467897176742553,0.2427228987216949,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686966896057129,0.3271948397159576,0.310625284910202,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.765557587146759,0.2216740399599075,1.0027631521224976,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080224275588989,0.1855966597795486,0.1855966597795486,1.0,1.0,-2.7368645668029785,0.2751234769821167,2.461741209030152,-0.3431095778942108,0.8968202471733093,0.8968202471733093,0.0,108.07013702392578,123.0,40690.0234375,0.0,1674.017578125,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089439868927002,1.0,0.0,0.0,3.583345413208008,3.5833685398101807,8.56782548908086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.67724609375,0.0,1453.3072509765625,1895.4371337890625,0.0,2553.47216796875,0.8897328972816467,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263395428657532,0.2794260680675506,0.2523963749408722,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976353287696838,0.4711415469646454,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854404091835022,0.3467897176742553,0.2427228987216949,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686966896057129,0.3271948397159576,0.310625284910202,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.765557587146759,0.2216740399599075,1.0027631521224976,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080224275588989,0.1855966597795486,0.1855966597795486,1.0,1.0,-2.7368645668029785,0.2751234769821167,2.461741209030152,-0.3431095778942108,0.8968202471733093,0.8968202471733093,0.0,108.07013702392578,123.0,40690.0234375,0.0,1674.017578125,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089439868927002,1.0,0.0,0.0,3.583345413208008,3.5833685398101807,8.56782548908086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.67724609375,0.0,1453.3072509765625,1895.4371337890625,0.0,2553.47216796875,0.8897328972816467,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259031772613525,0.2807702720165252,0.2535936534404754,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003814339637756,0.4741820096969604,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856907486915588,0.349347859621048,0.244491308927536,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8682661652565002,0.3288345038890838,0.3121674060821533,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653184533119202,0.222900390625,1.008288025856018,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995361328125,285.8612670898437,1.0,0.5109946727752686,0.1869775205850601,0.1869775205850601,1.0,1.0,-2.7525746822357178,0.2804192304611206,2.472155332565308,-0.3413851857185364,0.9042459726333618,0.9042459726333618,0.0,109.40022277832033,123.0,39906.90625,0.0,1703.437744140625,1.0,281.79705810546875,284.42364501953125,295.1909484863281,297.69683837890625,293.1499938964844,293.1499938964844,281.8500061035156,34894.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033723831176758,1.0,0.0,0.0,3.6045756340026855,3.6045989990234375,8.669649673720414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.263671875,0.0,1475.044677734375,1895.4371337890625,0.0,2502.298095703125,0.8943974375724792,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.825659453868866,0.2821878790855407,0.2548895180225372,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031979918479919,0.477057933807373,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861422538757324,0.3519816100597381,0.2463408708572387,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8680192232131958,0.3305333852767944,0.3137938976287842,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7652438282966614,0.2241748124361038,1.0141063928604126,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.91290283203125,1.0,0.5140146017074585,0.188246265053749,0.188246265053749,1.0,1.0,-2.768756866455078,0.2856554687023163,2.4831013679504395,-0.3398299217224121,0.9112970232963562,0.9112970232963562,0.0,110.71338653564452,126.0,40039.13671875,0.0,1733.79443359375,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.77276611328125,293.1499938964844,293.1499938964844,281.54998779296875,34769.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025060296058655,1.0,0.0,0.0,3.628599166870117,3.628622770309448,8.785597174210125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.41064453125,0.0,1500.3348388671875,1895.4371337890625,0.0,2494.359375,0.8996520042419434,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232139945030212,0.2836056053638458,0.2566640079021454,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6070110201835632,0.4849813878536224,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849602937698364,0.3559418320655823,0.2494568675756454,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.865612804889679,0.3327834606170654,0.3163641095161438,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633999586105347,0.2258920073509216,1.023491621017456,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7475280761719,1.0,0.5199903249740601,0.1907837390899658,0.1907837390899658,1.0,1.0,-2.798530340194702,0.2958241403102875,2.5027060508728027,-0.3363599777221679,0.9206604957580566,0.9206604957580566,0.0,113.834228515625,129.0,41707.05078125,0.0,1793.84521484375,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212620615959167,1.0,0.0,0.0,3.672217845916748,3.672241926193237,8.998086400424654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13818359375,0.0,1549.368408203125,1895.4371337890625,0.0,2667.265380859375,0.9094518423080444,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232139945030212,0.2836056053638458,0.2566640079021454,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6070110201835632,0.4849813878536224,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849602937698364,0.3559418320655823,0.2494568675756454,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.865612804889679,0.3327834606170654,0.3163641095161438,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633999586105347,0.2258920073509216,1.023491621017456,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7475280761719,1.0,0.5199903249740601,0.1907837390899658,0.1907837390899658,1.0,1.0,-2.798530340194702,0.2958241403102875,2.5027060508728027,-0.3363599777221679,0.9206604957580566,0.9206604957580566,0.0,113.834228515625,129.0,41707.05078125,0.0,1793.84521484375,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212620615959167,1.0,0.0,0.0,3.672217845916748,3.672241926193237,8.998086400424654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13818359375,0.0,1549.368408203125,1895.4371337890625,0.0,2667.265380859375,0.9094518423080444,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177432417869568,0.2836498022079468,0.2570614516735077,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082947254180908,0.4961805343627929,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806547522544861,0.3586353957653045,0.2515950798988342,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602620363235474,0.3337763249874115,0.3176700174808502,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7588014602661133,0.2265643775463104,1.0281180143356323,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525554358959198,0.1933211982250213,0.1933211982250213,1.0,1.0,-2.822172164916992,0.3051236569881439,2.5170485973358154,-0.3323949873447418,0.9271703958511353,0.9271703958511353,0.0,117.6396713256836,132.0,43368.19140625,0.0,1848.742431640625,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840522050857544,1.0,0.0,0.0,3.7086644172668457,3.708688974380493,9.17758427476656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.38525390625,0.0,1592.1058349609375,1895.4371337890625,0.0,2846.593505859375,0.9177483916282654,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177432417869568,0.2836498022079468,0.2570614516735077,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082947254180908,0.4961805343627929,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806547522544861,0.3586353957653045,0.2515950798988342,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602620363235474,0.3337763249874115,0.3176700174808502,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7588014602661133,0.2265643775463104,1.0281180143356323,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525554358959198,0.1933211982250213,0.1933211982250213,1.0,1.0,-2.822172164916992,0.3051236569881439,2.5170485973358154,-0.3323949873447418,0.9271703958511353,0.9271703958511353,0.0,117.6396713256836,132.0,43368.19140625,0.0,1848.742431640625,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840522050857544,1.0,0.0,0.0,3.7086644172668457,3.708688974380493,9.17758427476656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.38525390625,0.0,1592.1058349609375,1895.4371337890625,0.0,2846.593505859375,0.9177483916282654,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109041452407837,0.2830262780189514,0.256752461194992,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075741052627563,0.5087326765060425,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750953078269958,0.3606486618518829,0.2531915009021759,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537086844444275,0.3340202569961548,0.3181843161582947,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529313564300537,0.2265207022428512,1.0292710065841677,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305875539779663,0.1957131922245025,0.1957131922245025,1.0,1.0,-2.840813398361206,0.313408613204956,2.52740478515625,-0.3283444941043854,0.9309868216514589,0.9309868216514589,0.0,121.70024871826172,135.0,44914.0625,0.0,1897.756591796875,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232971191406,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562510013580322,1.0,0.0,0.0,3.7365622520446777,3.736587047576904,9.316177056462038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.39306640625,0.0,1626.0147705078125,1895.4371337890625,0.0,2993.849853515625,0.9241620898246764,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109041452407837,0.2830262780189514,0.256752461194992,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075741052627563,0.5087326765060425,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750953078269958,0.3606486618518829,0.2531915009021759,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537086844444275,0.3340202569961548,0.3181843161582947,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529313564300537,0.2265207022428512,1.0292710065841677,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305875539779663,0.1957131922245025,0.1957131922245025,1.0,1.0,-2.840813398361206,0.313408613204956,2.52740478515625,-0.3283444941043854,0.9309868216514589,0.9309868216514589,0.0,121.70024871826172,135.0,44914.0625,0.0,1897.756591796875,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232971191406,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562510013580322,1.0,0.0,0.0,3.7365622520446777,3.736587047576904,9.316177056462038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.39306640625,0.0,1626.0147705078125,1895.4371337890625,0.0,2993.849853515625,0.9241620898246764,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034115433692932,0.2820203006267547,0.2560595571994781,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052989959716797,0.5215638279914856,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692554235458374,0.3622467815876007,0.2544681131839752,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469032049179077,0.3337945640087127,0.3182093501091003,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466720342636108,0.2259961068630218,1.0280672311782837,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350879430770874,0.1981051713228225,0.1981051713228225,1.0,1.0,-2.855523109436035,0.3211044669151306,2.53441858291626,-0.3240170180797577,0.932115375995636,0.932115375995636,0.0,125.77989959716795,123.0,46363.9921875,0.0,1941.1114501953125,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693292737007141,1.0,0.0,0.0,3.755228042602539,3.7552530765533447,9.409486665390432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2490234375,0.0,1649.70068359375,1895.4371337890625,0.0,3116.518798828125,0.9285171031951904,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034115433692932,0.2820203006267547,0.2560595571994781,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052989959716797,0.5215638279914856,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692554235458374,0.3622467815876007,0.2544681131839752,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469032049179077,0.3337945640087127,0.3182093501091003,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466720342636108,0.2259961068630218,1.0280672311782837,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350879430770874,0.1981051713228225,0.1981051713228225,1.0,1.0,-2.855523109436035,0.3211044669151306,2.53441858291626,-0.3240170180797577,0.932115375995636,0.932115375995636,0.0,125.77989959716795,123.0,46363.9921875,0.0,1941.1114501953125,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693292737007141,1.0,0.0,0.0,3.755228042602539,3.7552530765533447,9.409486665390432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2490234375,0.0,1649.70068359375,1895.4371337890625,0.0,3116.518798828125,0.9285171031951904,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021861910820007,0.2814165353775024,0.2555941343307495,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038917899131775,0.5229420065879822,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691007494926453,0.3629316091537475,0.2550051212310791,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460630178451538,0.3335509002208709,0.3180605471134186,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457193732261658,0.225600004196167,1.0266393423080444,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349643230438232,0.1993011683225631,0.1993011683225631,1.0,1.0,-2.8553898334503174,0.3236101269721985,2.531779766082764,-0.3213163912296295,0.9310558438301086,0.9310558438301086,0.0,126.16829681396484,123.0,47498.9453125,0.0,1942.75830078125,1.0,280.3984375,283.4358215332031,295.264404296875,298.42626953125,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773552775382996,1.0,0.0,0.0,3.7611196041107178,3.761144638061523,9.43903387451428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.71337890625,0.0,1657.702392578125,1895.4371337890625,0.0,3191.790771484375,0.9299013018608092,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023895025253296,0.2807062566280365,0.254951000213623,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027429103851318,0.5212403535842896,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705025315284729,0.3635028302669525,0.2553989291191101,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466600775718689,0.3331894278526306,0.3177265226840973,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459854483604431,0.2251032441854477,1.0244522094726562,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.94287109375,1.0,0.5336878895759583,0.2005025595426559,0.2005025595426559,1.0,1.0,-2.8500232696533203,0.3251717984676361,2.524851560592652,-0.3185227215290069,0.9303541779518129,0.9303541779518129,0.0,125.49503326416016,111.0,47560.58984375,0.0,1930.8167724609373,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805964589118958,1.0,0.0,0.0,3.7641236782073975,3.764148712158203,9.45411898101156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.4990234375,0.0,1662.2071533203125,1895.4371337890625,0.0,3222.17041015625,0.930686354637146,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064253926277161,0.2791386246681213,0.2534953355789184,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.601820707321167,0.5107110738754272,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772588968276978,0.3644697666168213,0.2560357451438904,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514506220817566,0.3322726488113403,0.3168216049671173,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495819330215454,0.2239555716514587,1.0190390348434448,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283125638961792,0.2029053419828415,0.2029053419828415,1.0,1.0,-2.828803539276123,0.3263352215290069,2.5024683475494385,-0.3126077950000763,0.9254964590072632,0.9254964590072632,0.0,121.8031234741211,114.0,48510.1640625,0.0,1879.0767822265625,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898642659187317,1.0,0.0,0.0,3.7623038291931152,3.7623291015625,9.44497969612712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.61962890625,0.0,1662.3056640625,1895.4371337890625,0.0,3308.938232421875,0.9304643869400024,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064253926277161,0.2791386246681213,0.2534953355789184,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.601820707321167,0.5107110738754272,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772588968276978,0.3644697666168213,0.2560357451438904,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514506220817566,0.3322726488113403,0.3168216049671173,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495819330215454,0.2239555716514587,1.0190390348434448,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283125638961792,0.2029053419828415,0.2029053419828415,1.0,1.0,-2.828803539276123,0.3263352215290069,2.5024683475494385,-0.3126077950000763,0.9254964590072632,0.9254964590072632,0.0,121.8031234741211,114.0,48510.1640625,0.0,1879.0767822265625,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898642659187317,1.0,0.0,0.0,3.7623038291931152,3.7623291015625,9.44497969612712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.61962890625,0.0,1662.3056640625,1895.4371337890625,0.0,3308.938232421875,0.9304643869400024,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.807173490524292,0.2774226069450378,0.2519411444664001,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019386649131775,0.5061886310577393,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805416822433472,0.3652564883232116,0.2565729916095733,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529804944992065,0.3311541378498077,0.3157620429992676,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503365874290466,0.222672700881958,1.013193964958191,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254873037338257,0.2053081095218658,0.2053081095218658,1.0,1.0,-2.8138318061828613,0.3286488056182861,2.485183000564575,-0.3072770535945892,0.9177377223968506,0.9177377223968506,0.0,120.00629425048828,117.0,49432.02734375,0.0,1846.881103515625,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897440493106842,1.0,0.0,0.0,3.7490234375,3.7490484714508057,9.37841775794368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7451171875,0.0,1649.0853271484375,1895.4371337890625,0.0,3379.714599609375,0.9276858568191528,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.807173490524292,0.2774226069450378,0.2519411444664001,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019386649131775,0.5061886310577393,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805416822433472,0.3652564883232116,0.2565729916095733,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529804944992065,0.3311541378498077,0.3157620429992676,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503365874290466,0.222672700881958,1.013193964958191,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254873037338257,0.2053081095218658,0.2053081095218658,1.0,1.0,-2.8138318061828613,0.3286488056182861,2.485183000564575,-0.3072770535945892,0.9177377223968506,0.9177377223968506,0.0,120.00629425048828,117.0,49432.02734375,0.0,1846.881103515625,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897440493106842,1.0,0.0,0.0,3.7490234375,3.7490484714508057,9.37841775794368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7451171875,0.0,1649.0853271484375,1895.4371337890625,0.0,3379.714599609375,0.9276858568191528,1.0,0.0,3.0,1.0,0.0
12404460,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051881194114685,0.2756204009056091,0.2503522038459778,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012993454933167,0.5066563487052917,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808376789093018,0.3659291565418243,0.2570636868476867,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230749130249,0.3298992812633514,0.3146174550056457,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486822605133057,0.2212939858436584,1.0071560144424438,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241841673851013,0.2079996168613433,0.2079996168613433,1.0,1.0,-2.8044373989105225,0.3326035439968109,2.4718337059021,-0.301406055688858,0.9073386192321776,0.9073386192321776,0.0,119.78014373779295,120.0,50355.3046875,0.0,1831.128173828125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043449759483336,1.0,0.0,0.0,3.723874092102051,3.723898887634277,9.253014923160664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9580078125,0.0,1622.2791748046875,1895.4371337890625,0.0,3444.05126953125,0.9222604632377625,1.0,0.0,3.0,1.0,0.0
12404520,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051881194114685,0.2756204009056091,0.2503522038459778,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012993454933167,0.5066563487052917,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808376789093018,0.3659291565418243,0.2570636868476867,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230749130249,0.3298992812633514,0.3146174550056457,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486822605133057,0.2212939858436584,1.0071560144424438,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241841673851013,0.2079996168613433,0.2079996168613433,1.0,1.0,-2.8044373989105225,0.3326035439968109,2.4718337059021,-0.301406055688858,0.9073386192321776,0.9073386192321776,0.0,119.78014373779295,120.0,50355.3046875,0.0,1831.128173828125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043449759483336,1.0,0.0,0.0,3.723874092102051,3.723898887634277,9.253014923160664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9580078125,0.0,1622.2791748046875,1895.4371337890625,0.0,3444.05126953125,0.9222604632377625,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014312386512756,0.273761123418808,0.2487379759550094,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994979739189148,0.5103150010108948,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792075514793396,0.3665146231651306,0.2575142979621887,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486930131912231,0.3285443186759949,0.3134042024612427,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7455000877380371,0.2198407500982284,1.0009194612503052,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239540338516235,0.2106911092996597,0.2106911092996597,1.0,1.0,-2.7984797954559326,0.3372522890567779,2.4612274169921875,-0.2955850660800934,0.8944404721260071,0.8944404721260071,0.0,120.55016326904295,123.0,51264.171875,0.0,1825.531494140625,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109699130058287,1.0,0.0,0.0,3.68609881401062,3.686123371124268,9.066240522770386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.494140625,0.0,1581.5709228515625,1895.4371337890625,0.0,3505.6025390625,0.9140352010726928,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014312386512756,0.273761123418808,0.2487379759550094,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994979739189148,0.5103150010108948,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792075514793396,0.3665146231651306,0.2575142979621887,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486930131912231,0.3285443186759949,0.3134042024612427,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7455000877380371,0.2198407500982284,1.0009194612503052,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239540338516235,0.2106911092996597,0.2106911092996597,1.0,1.0,-2.7984797954559326,0.3372522890567779,2.4612274169921875,-0.2955850660800934,0.8944404721260071,0.8944404721260071,0.0,120.55016326904295,123.0,51264.171875,0.0,1825.531494140625,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109699130058287,1.0,0.0,0.0,3.68609881401062,3.686123371124268,9.066240522770386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.494140625,0.0,1581.5709228515625,1895.4371337890625,0.0,3505.6025390625,0.9140352010726928,1.0,0.0,3.0,1.0,0.0
