time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994756698608398,0.2732949554920196,0.2480869740247726,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987529754638672,0.5126198530197144,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.8782583475112915,0.3672715127468109,0.2578563392162323,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470431566238403,0.3282305598258972,0.3129141330718994,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.743797242641449,0.2193670123815536,0.9981812834739684,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.1882019042969,284.2483215332031,1.0,0.5241580009460449,0.2120368480682373,0.2120368480682373,1.0,1.0,-2.796994209289551,0.3398782014846802,2.45711612701416,-0.2927365005016327,0.8909738659858704,0.8909738659858704,0.0,121.12152099609376,123.0,50085.5,0.0,1825.9412841796875,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028909802436828,1.0,0.0,0.0,3.666304588317871,3.66632890701294,8.969130931291147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.7041015625,0.0,1559.111328125,1895.4371337890625,0.0,3430.517822265625,0.9096672534942628,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984957098960876,0.2733168303966522,0.2479447275400161,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.598522424697876,0.5141611099243164,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782199621200562,0.3685234189033508,0.2585983276367187,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461960554122925,0.3283559083938598,0.3128739595413208,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428163290023804,0.2192296236753463,0.9969903826713562,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.524630606174469,0.2132756263017654,0.2132756263017654,1.0,1.0,-2.798083066940308,0.3428013026714325,2.4552817344665527,-0.2901698648929596,0.887294352054596,0.887294352054596,0.0,121.5796127319336,111.0,49864.59765625,0.0,1829.7991943359373,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979071974754333,1.0,0.0,0.0,3.64841890335083,3.6484432220458975,8.881835356078227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.15283203125,0.0,1538.7838134765625,1895.4371337890625,0.0,3384.068603515625,0.9056177735328674,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047264218330383,0.2740806937217712,0.2483147829771042,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003462076187134,0.5033767819404602,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869343996047974,0.3717830181121826,0.260610818862915,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525104522705078,0.3293594419956207,0.3134745061397552,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478344440460205,0.2195763289928436,0.9970858693122864,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208845734596252,0.2157531827688217,0.2157531827688217,1.0,1.0,-2.7888400554656982,0.3463817536830902,2.442458152770996,-0.284425675868988,0.8830800652503967,0.8830800652503967,0.0,118.31388854980467,114.0,48363.31640625,0.0,1799.9390869140625,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845618963241577,1.0,0.0,0.0,3.617948055267334,3.617971897125244,8.734096468288044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.9609375,0.0,1503.715087890625,1895.4371337890625,0.0,3259.31640625,0.898695170879364,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047264218330383,0.2740806937217712,0.2483147829771042,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003462076187134,0.5033767819404602,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869343996047974,0.3717830181121826,0.260610818862915,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525104522705078,0.3293594419956207,0.3134745061397552,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478344440460205,0.2195763289928436,0.9970858693122864,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208845734596252,0.2157531827688217,0.2157531827688217,1.0,1.0,-2.7888400554656982,0.3463817536830902,2.442458152770996,-0.284425675868988,0.8830800652503967,0.8830800652503967,0.0,118.31388854980467,114.0,48363.31640625,0.0,1799.9390869140625,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845618963241577,1.0,0.0,0.0,3.617948055267334,3.617971897125244,8.734096468288044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.9609375,0.0,1503.715087890625,1895.4371337890625,0.0,3259.31640625,0.898695170879364,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100451827049255,0.2753989696502685,0.2493091225624084,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052967309951782,0.4955827593803406,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946540355682373,0.375645637512207,0.2631407082080841,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.858052670955658,0.3310166895389557,0.3148159384727478,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523499727249146,0.2205072492361068,1.0002683401107788,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198785066604614,0.2182307243347168,0.2182307243347168,1.0,1.0,-2.789126396179199,0.351891428232193,2.437234878540039,-0.2793038785457611,0.8815506100654602,0.8815506100654602,0.0,116.2285614013672,117.0,46963.46875,0.0,1790.4398193359375,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722707629203796,1.0,0.0,0.0,3.596672773361206,3.596696376800537,8.631676564618829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.62353515625,0.0,1478.67333984375,1895.4371337890625,0.0,3144.110595703125,0.8937786817550659,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100451827049255,0.2753989696502685,0.2493091225624084,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052967309951782,0.4955827593803406,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946540355682373,0.375645637512207,0.2631407082080841,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.858052670955658,0.3310166895389557,0.3148159384727478,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523499727249146,0.2205072492361068,1.0002683401107788,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198785066604614,0.2182307243347168,0.2182307243347168,1.0,1.0,-2.789126396179199,0.351891428232193,2.437234878540039,-0.2793038785457611,0.8815506100654602,0.8815506100654602,0.0,116.2285614013672,117.0,46963.46875,0.0,1790.4398193359375,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722707629203796,1.0,0.0,0.0,3.596672773361206,3.596696376800537,8.631676564618829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.62353515625,0.0,1478.67333984375,1895.4371337890625,0.0,3144.110595703125,0.8937786817550659,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136390447616577,0.2770496010780334,0.2506780326366424,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110453009605408,0.4915653467178345,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004933834075928,0.3798908591270447,0.2659961283206939,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619856834411621,0.3330802321434021,0.3166287243366241,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.755635678768158,0.2218357622623443,1.0056010484695437,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206563472747803,0.2206083834171295,0.2206083834171295,1.0,1.0,-2.7979555130004883,0.3589624762535095,2.438992977142334,-0.2743724584579468,0.8828608989715576,0.8828608989715576,0.0,115.48397827148438,120.0,45722.98046875,0.0,1800.424560546875,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610501289367676,1.0,0.0,0.0,3.586466789245605,3.5864901542663574,8.582758823649783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.08203125,0.0,1465.46142578125,1895.4371337890625,0.0,3038.8544921875,0.8912931680679321,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136390447616577,0.2770496010780334,0.2506780326366424,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110453009605408,0.4915653467178345,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004933834075928,0.3798908591270447,0.2659961283206939,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619856834411621,0.3330802321434021,0.3166287243366241,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.755635678768158,0.2218357622623443,1.0056010484695437,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206563472747803,0.2206083834171295,0.2206083834171295,1.0,1.0,-2.7979555130004883,0.3589624762535095,2.438992977142334,-0.2743724584579468,0.8828608989715576,0.8828608989715576,0.0,115.48397827148438,120.0,45722.98046875,0.0,1800.424560546875,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610501289367676,1.0,0.0,0.0,3.586466789245605,3.5864901542663574,8.582758823649783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.08203125,0.0,1465.46142578125,1895.4371337890625,0.0,3038.8544921875,0.8912931680679321,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160579204559326,0.2789491713047027,0.2523086071014404,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168264746665955,0.4901891648769378,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049580097198486,0.3843944072723388,0.2690710127353668,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647155165672302,0.3354400098323822,0.3187665045261383,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580046057701111,0.2234494090080261,1.012451410293579,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5228012204170227,0.2229860424995422,0.2229860424995422,1.0,1.0,-2.812753677368164,0.3673362731933594,2.4454174041748047,-0.2694379687309265,0.8869975805282593,0.8869975805282593,0.0,115.66032409667967,123.0,44626.94140625,0.0,1824.1258544921875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508468866348267,1.0,0.0,0.0,3.588149070739746,3.588172435760498,8.590812399233982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.92236328125,0.0,1464.935791015625,1895.4371337890625,0.0,2943.203369140625,0.8914410471916199,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160579204559326,0.2789491713047027,0.2523086071014404,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168264746665955,0.4901891648769378,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049580097198486,0.3843944072723388,0.2690710127353668,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647155165672302,0.3354400098323822,0.3187665045261383,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580046057701111,0.2234494090080261,1.012451410293579,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5228012204170227,0.2229860424995422,0.2229860424995422,1.0,1.0,-2.812753677368164,0.3673362731933594,2.4454174041748047,-0.2694379687309265,0.8869975805282593,0.8869975805282593,0.0,115.66032409667967,123.0,44626.94140625,0.0,1824.1258544921875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508468866348267,1.0,0.0,0.0,3.588149070739746,3.588172435760498,8.590812399233982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.92236328125,0.0,1464.935791015625,1895.4371337890625,0.0,2943.203369140625,0.8914410471916199,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168459534645081,0.2799595594406128,0.2531712353229522,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196275949478149,0.4903711080551147,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067181944847108,0.3867084681987762,0.2706424295902252,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.865636944770813,0.3366965353488922,0.3199067413806915,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588372230529785,0.2243280708789825,1.0162265300750732,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242730379104614,0.2241748720407486,0.2241748720407486,1.0,1.0,-2.821803092956543,0.3719066977500915,2.449896335601806,-0.2669430077075958,0.8906421661376953,0.8906421661376953,0.0,116.03934478759766,123.0,43647.00390625,0.0,1840.035888671875,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843937337398529,1.0,0.0,0.0,3.5933024883270264,3.5933258533477783,8.615507454123872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.61572265625,0.0,1469.2247314453125,1895.4371337890625,0.0,2878.52294921875,0.8925027847290039,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176155686378479,0.2810537815093994,0.2541514039039612,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224223375320435,0.4908061623573303,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084492325782776,0.3891124129295349,0.2723115980625152,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665124773979187,0.338040292263031,0.3211628198623657,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7596450448036194,0.2252783775329589,1.0204293727874756,285.3442687988281,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259767174720764,0.2252051085233688,0.2252051085233688,1.0,1.0,-2.832068920135498,0.3764221668243408,2.455646753311157,-0.2647725641727447,0.8939447402954102,0.8939447402954102,0.0,116.53094482421876,126.0,43652.35546875,0.0,1858.496826171875,1.0,280.9412536621094,283.8340148925781,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415759801864624,1.0,0.0,0.0,3.601828098297119,3.60185170173645,8.656438694742974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.1982421875,0.0,1477.3629150390625,1895.4371337890625,0.0,2856.443115234375,0.8942656517028809,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185741305351257,0.2833453118801117,0.256175696849823,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278367638587952,0.492880642414093,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111943244934082,0.3940340876579284,0.2757072746753692,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676356077194214,0.3408442139625549,0.3237733840942383,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607531547546387,0.2272791862487793,1.0292911529541016,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299313068389893,0.2272655963897705,0.2272655963897705,1.0,1.0,-2.854861259460449,0.3859714567661285,2.468889713287353,-0.2603965103626251,0.9036700129508972,0.9036700129508972,0.0,117.92097473144533,129.0,42766.7578125,0.0,1901.369140625,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331063389778137,1.0,0.0,0.0,3.6269936561584473,3.6270172595977774,8.777824405115098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.32861328125,0.0,1502.553955078125,1895.4371337890625,0.0,2777.381591796875,0.8996737003326416,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185741305351257,0.2833453118801117,0.256175696849823,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278367638587952,0.492880642414093,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111943244934082,0.3940340876579284,0.2757072746753692,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676356077194214,0.3408442139625549,0.3237733840942383,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607531547546387,0.2272791862487793,1.0292911529541016,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299313068389893,0.2272655963897705,0.2272655963897705,1.0,1.0,-2.854861259460449,0.3859714567661285,2.468889713287353,-0.2603965103626251,0.9036700129508972,0.9036700129508972,0.0,117.92097473144533,129.0,42766.7578125,0.0,1901.369140625,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331063389778137,1.0,0.0,0.0,3.6269936561584473,3.6270172595977774,8.777824405115098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.32861328125,0.0,1502.553955078125,1895.4371337890625,0.0,2777.381591796875,0.8996737003326416,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.817225992679596,0.284322440624237,0.2575262486934662,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311829686164856,0.498073935508728,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111235737800598,0.3975966572761535,0.278554230928421,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664321899414062,0.342571496963501,0.3258280456066131,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598601579666138,0.2285283952951431,1.0364320278167725,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534309446811676,0.2293260842561721,0.2293260842561721,1.0,1.0,-2.877204656600952,0.3955495953559875,2.4816551208496094,-0.2557854056358337,0.908277690410614,0.908277690410614,0.0,120.1364288330078,132.0,44375.71484375,0.0,1948.17578125,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491639494895935,1.0,0.0,0.0,3.651432037353516,3.651455879211426,8.89651118995971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.49609375,0.0,1530.0081787109375,1895.4371337890625,0.0,2927.44091796875,0.9051523208618164,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.817225992679596,0.284322440624237,0.2575262486934662,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311829686164856,0.498073935508728,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111235737800598,0.3975966572761535,0.278554230928421,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664321899414062,0.342571496963501,0.3258280456066131,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598601579666138,0.2285283952951431,1.0364320278167725,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534309446811676,0.2293260842561721,0.2293260842561721,1.0,1.0,-2.877204656600952,0.3955495953559875,2.4816551208496094,-0.2557854056358337,0.908277690410614,0.908277690410614,0.0,120.1364288330078,132.0,44375.71484375,0.0,1948.17578125,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491639494895935,1.0,0.0,0.0,3.651432037353516,3.651455879211426,8.89651118995971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.49609375,0.0,1530.0081787109375,1895.4371337890625,0.0,2927.44091796875,0.9051523208618164,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124467134475708,0.2839876711368561,0.2575508058071136,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317455768585205,0.5073428153991699,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071316719055176,0.39983069896698,0.2803638875484466,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618463277816772,0.3430549502372741,0.3266316056251526,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559031248092651,0.2287727743387222,1.0390064716339111,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385897755622864,0.231144517660141,0.231144517660141,1.0,1.0,-2.8946144580841064,0.4036270976066589,2.4909873008728027,-0.2515655159950256,0.9101442098617554,0.9101442098617554,0.0,123.28748321533205,135.0,45938.4375,0.0,1992.1356201171875,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660215735435486,1.0,0.0,0.0,3.6693694591522217,3.669393539428711,8.984132477962703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.58447265625,0.0,1551.3309326171875,1895.4371337890625,0.0,3085.489013671875,0.9092776775360109,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124467134475708,0.2839876711368561,0.2575508058071136,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317455768585205,0.5073428153991699,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071316719055176,0.39983069896698,0.2803638875484466,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618463277816772,0.3430549502372741,0.3266316056251526,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559031248092651,0.2287727743387222,1.0390064716339111,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385897755622864,0.231144517660141,0.231144517660141,1.0,1.0,-2.8946144580841064,0.4036270976066589,2.4909873008728027,-0.2515655159950256,0.9101442098617554,0.9101442098617554,0.0,123.28748321533205,135.0,45938.4375,0.0,1992.1356201171875,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660215735435486,1.0,0.0,0.0,3.6693694591522217,3.669393539428711,8.984132477962703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.58447265625,0.0,1551.3309326171875,1895.4371337890625,0.0,3085.489013671875,0.9092776775360109,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059855699539185,0.2830473780632019,0.2569348216056824,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301321983337402,0.5184724926948547,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016732573509216,0.4013779163360595,0.2816272675991058,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557618260383606,0.3428224623203277,0.3266768157482147,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504714727401733,0.2283545583486557,1.038363695144653,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425788164138794,0.232962965965271,0.232962965965271,1.0,1.0,-2.908055305480957,0.4109104573726654,2.497144937515259,-0.2472626566886901,0.9094340205192566,0.9094340205192566,0.0,126.85201263427734,138.0,47402.125,0.0,2032.0155029296875,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799031972885132,1.0,0.0,0.0,3.679145336151123,3.679169416427612,9.032066827785455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.46240234375,0.0,1563.9957275390625,1895.4371337890625,0.0,3215.673583984375,0.9116133451461792,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059855699539185,0.2830473780632019,0.2569348216056824,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301321983337402,0.5184724926948547,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016732573509216,0.4013779163360595,0.2816272675991058,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557618260383606,0.3428224623203277,0.3266768157482147,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504714727401733,0.2283545583486557,1.038363695144653,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425788164138794,0.232962965965271,0.232962965965271,1.0,1.0,-2.908055305480957,0.4109104573726654,2.497144937515259,-0.2472626566886901,0.9094340205192566,0.9094340205192566,0.0,126.85201263427734,138.0,47402.125,0.0,2032.0155029296875,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799031972885132,1.0,0.0,0.0,3.679145336151123,3.679169416427612,9.032066827785455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.46240234375,0.0,1563.9957275390625,1895.4371337890625,0.0,3215.673583984375,0.9116133451461792,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025097846984863,0.2824594378471374,0.2565271258354187,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286864876747131,0.5242331027984619,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988419771194458,0.4020023941993713,0.2821622192859649,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.852583646774292,0.3425494432449341,0.3265491425991058,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475820779800415,0.2279858291149139,1.037297606468201,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.544448971748352,0.233872190117836,0.233872190117836,1.0,1.0,-2.91369891166687,0.4143435060977936,2.4993553161621094,-0.2450837939977646,0.907572329044342,0.907572329044342,0.0,128.67361450195312,138.0,48595.89453125,0.0,2050.47509765625,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3837280273437,293.1499938964844,293.1499938964844,280.04998779296875,35890.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888026773929596,1.0,0.0,0.0,3.680787086486816,3.6808114051818848,9.040130635185052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.333984375,0.0,1566.8614501953125,1895.4371337890625,0.0,3291.749267578125,0.9120380878448486,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988041639328003,0.2817730903625488,0.2559832036495209,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6268088221549988,0.5302331447601318,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957806825637817,0.402508407831192,0.2825723588466644,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492261171340942,0.3421620726585388,0.3262737393379211,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445108890533447,0.2275100201368332,1.0356245040893557,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462215542793274,0.2347694188356399,0.2347694188356399,1.0,1.0,-2.91840934753418,0.4175599217414856,2.500849485397339,-0.2429099082946777,0.9061865210533142,0.9061865210533142,0.0,130.54579162597656,141.0,48786.1796875,0.0,2067.682373046875,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915671110153198,1.0,0.0,0.0,3.6796715259552,3.679695844650269,9.034651498041056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8701171875,0.0,1566.47265625,1895.4371337890625,0.0,3324.85986328125,0.911899209022522,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915643453598022,0.280292272567749,0.2548249065876007,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219592690467834,0.5420234203338623,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898316025733948,0.403356522321701,0.2833029925823211,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427179455757141,0.3412274420261383,0.3255844414234161,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384898066520691,0.2264053970575332,1.031551480293274,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495262742042542,0.2365638762712478,0.2365638762712478,1.0,1.0,-2.926344871520996,0.4237008988857269,2.5026440620422363,-0.2385307103395462,0.9004837870597839,0.9004837870597839,0.0,134.230712890625,129.0,50112.9375,0.0,2099.434814453125,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018911123275756,1.0,0.0,0.0,3.670221328735352,3.670245409011841,8.988304784907086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.58935546875,0.0,1557.8447265625,1895.4371337890625,0.0,3421.2060546875,0.9099665880203248,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915643453598022,0.280292272567749,0.2548249065876007,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219592690467834,0.5420234203338623,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898316025733948,0.403356522321701,0.2833029925823211,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427179455757141,0.3412274420261383,0.3255844414234161,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384898066520691,0.2264053970575332,1.031551480293274,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495262742042542,0.2365638762712478,0.2365638762712478,1.0,1.0,-2.926344871520996,0.4237008988857269,2.5026440620422363,-0.2385307103395462,0.9004837870597839,0.9004837870597839,0.0,134.230712890625,129.0,50112.9375,0.0,2099.434814453125,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018911123275756,1.0,0.0,0.0,3.670221328735352,3.670245409011841,8.988304784907086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.58935546875,0.0,1557.8447265625,1895.4371337890625,0.0,3421.2060546875,0.9099665880203248,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405329704285,0.2786245346069336,0.2533655762672424,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166867017745972,0.5407564043998718,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.891028642654419,0.4039452075958252,0.2837506830692291,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842474102973938,0.3400548994541168,0.3245266377925873,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377669811248779,0.2251022607088089,1.0259020328521729,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471631288528442,0.2383583337068557,0.2383583337068557,1.0,1.0,-2.915570974349976,0.4257145822048187,2.489856481552124,-0.2338096499443054,0.8921719193458557,0.8921719193458557,0.0,133.46786499023438,117.0,51189.20703125,0.0,2077.359619140625,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505615234375,293.1499938964844,293.1499938964844,279.75,36570.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111764430999756,1.0,0.0,0.0,3.649899244308472,3.649923324584961,8.889043101589778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.22998046875,0.0,1537.322509765625,1895.4371337890625,0.0,3507.5185546875,0.9056226015090942,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405329704285,0.2786245346069336,0.2533655762672424,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166867017745972,0.5407564043998718,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.891028642654419,0.4039452075958252,0.2837506830692291,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842474102973938,0.3400548994541168,0.3245266377925873,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377669811248779,0.2251022607088089,1.0259020328521729,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471631288528442,0.2383583337068557,0.2383583337068557,1.0,1.0,-2.915570974349976,0.4257145822048187,2.489856481552124,-0.2338096499443054,0.8921719193458557,0.8921719193458557,0.0,133.46786499023438,117.0,51189.20703125,0.0,2077.359619140625,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505615234375,293.1499938964844,293.1499938964844,279.75,36570.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111764430999756,1.0,0.0,0.0,3.649899244308472,3.649923324584961,8.889043101589778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.22998046875,0.0,1537.322509765625,1895.4371337890625,0.0,3507.5185546875,0.9056226015090942,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963613271713257,0.2782219052314758,0.252466470003128,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6154029369354248,0.5276376605033875,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995460867881775,0.4058550000190735,0.2846424579620361,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.848564088344574,0.3399187326431274,0.3238893747329712,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423957586288452,0.2245008498430252,1.0212777853012085,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5412179827690125,0.2402423173189163,0.2402423173189163,1.0,1.0,-2.893474578857422,0.425400823354721,2.468073844909668,-0.2291557937860489,0.888938844203949,0.888938844203949,0.0,128.88311767578125,105.0,49610.48046875,0.0,2017.6998291015625,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.20733642578125,293.1499938964844,293.1499938964844,280.04998779296875,36508.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990939259529114,1.0,0.0,0.0,3.630172252655029,3.63019609451294,8.793215897640039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.3896484375,0.0,1515.004150390625,1895.4371337890625,0.0,3395.136962890625,0.9012059569358826,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963613271713257,0.2782219052314758,0.252466470003128,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6154029369354248,0.5276376605033875,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995460867881775,0.4058550000190735,0.2846424579620361,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.848564088344574,0.3399187326431274,0.3238893747329712,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423957586288452,0.2245008498430252,1.0212777853012085,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5412179827690125,0.2402423173189163,0.2402423173189163,1.0,1.0,-2.893474578857422,0.425400823354721,2.468073844909668,-0.2291557937860489,0.888938844203949,0.888938844203949,0.0,128.88311767578125,105.0,49610.48046875,0.0,2017.6998291015625,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.20733642578125,293.1499938964844,293.1499938964844,280.04998779296875,36508.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990939259529114,1.0,0.0,0.0,3.630172252655029,3.63019609451294,8.793215897640039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.3896484375,0.0,1515.004150390625,1895.4371337890625,0.0,3395.136962890625,0.9012059569358826,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089028596878052,0.2789592146873474,0.2526910305023193,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.619364857673645,0.5044550895690918,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163820743560792,0.4089600741863251,0.2864523530006408,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614766597747803,0.340908795595169,0.3243512511253357,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529338002204895,0.2248274087905883,1.020626425743103,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330705046653748,0.2421263009309768,0.2421263009309768,1.0,1.0,-2.8678317070007324,0.4242476224899292,2.4435839653015137,-0.2245717048645019,0.8881459832191467,0.8881459832191467,0.0,121.52093505859376,108.0,47928.5625,0.0,1939.5335693359373,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848894834518433,1.0,0.0,0.0,3.616867780685425,3.616891384124756,8.728880516173376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.44775390625,0.0,1499.1431884765625,1895.4371337890625,0.0,3262.384033203125,0.8981255888938904,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089028596878052,0.2789592146873474,0.2526910305023193,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.619364857673645,0.5044550895690918,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163820743560792,0.4089600741863251,0.2864523530006408,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614766597747803,0.340908795595169,0.3243512511253357,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529338002204895,0.2248274087905883,1.020626425743103,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330705046653748,0.2421263009309768,0.2421263009309768,1.0,1.0,-2.8678317070007324,0.4242476224899292,2.4435839653015137,-0.2245717048645019,0.8881459832191467,0.8881459832191467,0.0,121.52093505859376,108.0,47928.5625,0.0,1939.5335693359373,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848894834518433,1.0,0.0,0.0,3.616867780685425,3.616891384124756,8.728880516173376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.44775390625,0.0,1499.1431884765625,1895.4371337890625,0.0,3262.384033203125,0.8981255888938904,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140947222709656,0.2795325517654419,0.2530317008495331,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228973865509033,0.4953167140483856,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242354035377502,0.4107317924499511,0.2875415980815887,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671734929084778,0.3416422009468078,0.3248553276062011,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576406002044678,0.2252179682254791,1.0215407609939575,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5306176543235779,0.2430682927370071,0.2430682927370071,1.0,1.0,-2.8602545261383057,0.4248413741588592,2.435413122177124,-0.2224965989589691,0.8891541361808777,0.8891541361808777,0.0,118.78457641601562,108.0,46655.65625,0.0,1913.9552001953125,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.91455078125,293.1499938964844,293.1499938964844,280.3500061035156,36224.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758187890052795,1.0,0.0,0.0,3.612924814224243,3.612948417663574,8.709859571354173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.9638671875,0.0,1493.9710693359375,1895.4371337890625,0.0,3177.384521484375,0.8972030878067017,1.0,0.0,3.0,1.0,0.0
