time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184748888015747,0.280245304107666,0.2535722255706787,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269214749336243,0.4880595207214355,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311480522155762,0.4126560688018799,0.288800448179245,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.872124433517456,0.342529833316803,0.3255739212036133,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7617599964141846,0.2257359623908996,1.023316740989685,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.528930127620697,0.2441639900207519,0.2441639900207519,1.0,1.0,-2.85668683052063,0.4266828596591949,2.430003881454468,-0.2199402898550033,0.8897503018379211,0.8897503018379211,0.0,116.73968505859376,111.0,46398.35546875,0.0,1898.259521484375,1.0,280.3414306640625,283.4093017578125,295.0054931640625,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711667656898499,1.0,0.0,0.0,3.6116671562194815,3.6116909980773926,8.703796652298479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.01123046875,0.0,1491.823974609375,1895.4371337890625,0.0,3133.75537109375,0.8968148827552795,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251731991767883,0.2818781733512878,0.2548623383045196,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351158618927002,0.4779120981693268,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420519471168518,0.4166738986968994,0.2914691269397735,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799173831939697,0.3445600569248199,0.327291190624237,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683167457580566,0.2270284295082092,1.028185486793518,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.3012390136719,297.2725524902344,285.1522827148437,1.0,0.5274675488471985,0.2463554143905639,0.2463554143905639,1.0,1.0,-2.8571548461914062,0.4321519136428833,2.4250030517578125,-0.2147009670734405,0.8939716219902039,0.8939716219902039,0.0,114.13143157958984,114.0,45077.85546875,0.0,1886.2720947265625,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585711121559143,1.0,0.0,0.0,3.6161141395568848,3.616137981414795,8.725243674234662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.29345703125,0.0,1494.7593994140625,1895.4371337890625,0.0,3015.604248046875,0.8976286053657532,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251731991767883,0.2818781733512878,0.2548623383045196,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351158618927002,0.4779120981693268,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420519471168518,0.4166738986968994,0.2914691269397735,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799173831939697,0.3445600569248199,0.327291190624237,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683167457580566,0.2270284295082092,1.028185486793518,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.3012390136719,297.2725524902344,285.1522827148437,1.0,0.5274675488471985,0.2463554143905639,0.2463554143905639,1.0,1.0,-2.8571548461914062,0.4321519136428833,2.4250030517578125,-0.2147009670734405,0.8939716219902039,0.8939716219902039,0.0,114.13143157958984,114.0,45077.85546875,0.0,1886.2720947265625,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585711121559143,1.0,0.0,0.0,3.6161141395568848,3.616137981414795,8.725243674234662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.29345703125,0.0,1494.7593994140625,1895.4371337890625,0.0,3015.604248046875,0.8976286053657532,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299209475517273,0.2837993800640106,0.2564597129821777,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428388357162476,0.4721072316169739,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498410820961,0.4209146797657013,0.2943243980407715,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855010867118835,0.3469041585922241,0.3293667435646057,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773140013217926,0.2286363542079925,1.034765601158142,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.3098449707031,285.350341796875,1.0,0.5280095934867859,0.2485468238592147,0.2485468238592147,1.0,1.0,-2.8659253120422363,0.4395667612552643,2.426358699798584,-0.2093370258808136,0.9008843898773192,0.9008843898773192,0.0,112.98175048828124,117.0,43958.5,0.0,1894.644775390625,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.81085205078125,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473482728004456,1.0,0.0,0.0,3.630881071090698,3.630904912948608,8.796650377007609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3896484375,0.0,1508.9019775390625,1895.4371337890625,0.0,2910.440673828125,0.900736689567566,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299209475517273,0.2837993800640106,0.2564597129821777,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428388357162476,0.4721072316169739,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498410820961,0.4209146797657013,0.2943243980407715,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855010867118835,0.3469041585922241,0.3293667435646057,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773140013217926,0.2286363542079925,1.034765601158142,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.3098449707031,285.350341796875,1.0,0.5280095934867859,0.2485468238592147,0.2485468238592147,1.0,1.0,-2.8659253120422363,0.4395667612552643,2.426358699798584,-0.2093370258808136,0.9008843898773192,0.9008843898773192,0.0,112.98175048828124,117.0,43958.5,0.0,1894.644775390625,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.81085205078125,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473482728004456,1.0,0.0,0.0,3.630881071090698,3.630904912948608,8.796650377007609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3896484375,0.0,1508.9019775390625,1895.4371337890625,0.0,2910.440673828125,0.900736689567566,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311707377433777,0.2844682335853576,0.2574664950370788,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481418013572693,0.4716715812683105,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529010653495787,0.423775166273117,0.2966469526290893,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872586488723755,0.3482300341129303,0.3309751152992248,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747546434402466,0.2295888215303421,1.0402069091796875,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298805832862854,0.2502865791320801,0.2502865791320801,1.0,1.0,-2.877877950668335,0.4466930329799652,2.431185007095337,-0.2048636227846145,0.9026474356651306,0.9026474356651306,0.0,113.32233428955078,135.0,45401.51953125,0.0,1915.494140625,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608298897743225,1.0,0.0,0.0,3.6443450450897217,3.644369125366211,8.86201121375052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.5634765625,0.0,1524.347412109375,1895.4371337890625,0.0,3036.788818359375,0.9037699699401855,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311707377433777,0.2844682335853576,0.2574664950370788,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481418013572693,0.4716715812683105,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529010653495787,0.423775166273117,0.2966469526290893,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872586488723755,0.3482300341129303,0.3309751152992248,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747546434402466,0.2295888215303421,1.0402069091796875,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298805832862854,0.2502865791320801,0.2502865791320801,1.0,1.0,-2.877877950668335,0.4466930329799652,2.431185007095337,-0.2048636227846145,0.9026474356651306,0.9026474356651306,0.0,113.32233428955078,135.0,45401.51953125,0.0,1915.494140625,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608298897743225,1.0,0.0,0.0,3.6443450450897217,3.644369125366211,8.86201121375052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.5634765625,0.0,1524.347412109375,1895.4371337890625,0.0,3036.788818359375,0.9037699699401855,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209418058395386,0.2839429378509521,0.2573773860931396,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493468284606934,0.4906551539897918,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406466484069824,0.4253883063793182,0.2980707287788391,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759358525276184,0.3484134674072265,0.3315587043762207,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650627493858337,0.2296493649482727,1.0422693490982056,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377994179725647,0.2520263195037842,0.2520263195037842,1.0,1.0,-2.9054553508758545,0.4575198292732239,2.4479355812072754,-0.2004794180393219,0.9019166231155396,0.9019166231155396,0.0,119.23649597167967,153.0,47002.125,0.0,1989.6573486328125,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759106993675232,1.0,0.0,0.0,3.651156902313232,3.651180744171143,8.895170253708784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3994140625,0.0,1533.197998046875,1895.4371337890625,0.0,3178.24658203125,0.9054070711135864,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209418058395386,0.2839429378509521,0.2573773860931396,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493468284606934,0.4906551539897918,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406466484069824,0.4253883063793182,0.2980707287788391,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759358525276184,0.3484134674072265,0.3315587043762207,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650627493858337,0.2296493649482727,1.0422693490982056,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377994179725647,0.2520263195037842,0.2520263195037842,1.0,1.0,-2.9054553508758545,0.4575198292732239,2.4479355812072754,-0.2004794180393219,0.9019166231155396,0.9019166231155396,0.0,119.23649597167967,153.0,47002.125,0.0,1989.6573486328125,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759106993675232,1.0,0.0,0.0,3.651156902313232,3.651180744171143,8.895170253708784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3994140625,0.0,1533.197998046875,1895.4371337890625,0.0,3178.24658203125,0.9054070711135864,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131211400032043,0.2834934890270233,0.2571935951709747,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480204463005066,0.5053399801254272,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.930708110332489,0.4259856343269348,0.2986629605293274,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673807978630066,0.3482763171195984,0.3316663801670074,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577083110809326,0.229452908039093,1.042497992515564,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.543267548084259,0.2528961896896362,0.2528961896896362,1.0,1.0,-2.9239959716796875,0.4640939235687256,2.459902048110962,-0.1981044262647628,0.9002243876457214,0.9002243876457214,0.0,123.85137176513672,153.0,48325.2421875,0.0,2043.442626953125,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849429488182068,1.0,0.0,0.0,3.651966094970703,3.651990175247192,8.899114050109347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.42578125,0.0,1534.929443359375,1895.4371337890625,0.0,3262.88427734375,0.9056295156478882,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037539720535278,0.2829259634017944,0.2568770349025726,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.6454023122787476,0.522577702999115,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.91921204328537,0.4264499545097351,0.2991339266300201,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577649593353271,0.3480009734630584,0.3316250443458557,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7494340538978577,0.2291112542152404,1.0420747995376587,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2811889648437,297.26568603515625,284.8447265625,1.0,0.5494726300239563,0.2535718977451324,0.2535718977451324,1.0,1.0,-2.9443390369415283,0.470664918422699,2.473674058914185,-0.1961156129837036,0.899120032787323,0.899120032787323,0.0,129.36810302734375,171.0,48684.234375,0.0,2105.4716796875,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895022869110107,1.0,0.0,0.0,3.650442123413086,3.650465965270996,8.891687457435182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.54296875,0.0,1533.917236328125,1895.4371337890625,0.0,3305.552490234375,0.9053852558135986,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852567434310913,0.2831292450428009,0.2570542991161346,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387682557106018,0.5596742630004883,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983693718910217,0.4288748502731323,0.3007774353027344,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395439982414246,0.3485420048236847,0.3321933150291443,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336770296096802,0.2290922254323959,1.0428907871246338,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323303222656,285.06573486328125,1.0,0.5636875629425049,0.2549233138561249,0.2549233138561249,1.0,1.0,-2.992769956588745,0.4856886565685272,2.5070812702178955,-0.1920515596866607,0.9022807478904724,0.9022807478904724,0.0,141.9770965576172,174.0,48020.0625,0.0,2253.7177734375,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814491629600525,1.0,0.0,0.0,3.653857946395874,3.6538820266723633,8.908336326385324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.7138671875,0.0,1536.564453125,1895.4371337890625,0.0,3230.16015625,0.9060758948326112,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852567434310913,0.2831292450428009,0.2570542991161346,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387682557106018,0.5596742630004883,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983693718910217,0.4288748502731323,0.3007774353027344,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395439982414246,0.3485420048236847,0.3321933150291443,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336770296096802,0.2290922254323959,1.0428907871246338,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323303222656,285.06573486328125,1.0,0.5636875629425049,0.2549233138561249,0.2549233138561249,1.0,1.0,-2.992769956588745,0.4856886565685272,2.5070812702178955,-0.1920515596866607,0.9022807478904724,0.9022807478904724,0.0,141.9770965576172,174.0,48020.0625,0.0,2253.7177734375,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814491629600525,1.0,0.0,0.0,3.653857946395874,3.6538820266723633,8.908336326385324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.7138671875,0.0,1536.564453125,1895.4371337890625,0.0,3230.16015625,0.9060758948326112,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730759978294373,0.2830279469490051,0.2575224041938782,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292449831962585,0.5870481133460999,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856608271598816,0.4309230148792267,0.3026558458805084,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278264999389648,0.3489401042461395,0.3330945074558258,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233260273933411,0.2290026992559433,1.044712781906128,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743573307991028,0.2562747299671173,0.2562747299671173,1.0,1.0,-3.0317940711975098,0.4985869526863098,2.5332071781158447,-0.1875777691602707,0.9009771347045898,0.9009771347045898,0.0,151.92425537109375,177.0,49806.6875,0.0,2375.321533203125,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943689465522766,1.0,0.0,0.0,3.655201196670532,3.6552252769470215,8.914887530409032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.5009765625,0.0,1538.8349609375,1895.4371337890625,0.0,3351.040771484375,0.9064228534698486,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730759978294373,0.2830279469490051,0.2575224041938782,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292449831962585,0.5870481133460999,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856608271598816,0.4309230148792267,0.3026558458805084,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278264999389648,0.3489401042461395,0.3330945074558258,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233260273933411,0.2290026992559433,1.044712781906128,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743573307991028,0.2562747299671173,0.2562747299671173,1.0,1.0,-3.0317940711975098,0.4985869526863098,2.5332071781158447,-0.1875777691602707,0.9009771347045898,0.9009771347045898,0.0,151.92425537109375,177.0,49806.6875,0.0,2375.321533203125,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943689465522766,1.0,0.0,0.0,3.655201196670532,3.6552252769470215,8.914887530409032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.5009765625,0.0,1538.8349609375,1895.4371337890625,0.0,3351.040771484375,0.9064228534698486,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7627472281455994,0.2823638916015625,0.2574030458927154,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.992348313331604,0.6219621896743774,0.5920417308807373,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8746564984321594,0.431673526763916,0.3035599887371063,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8178092241287231,0.3486889898777008,0.3333386182785034,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7141891121864319,0.2284589111804962,1.0445231199264526,284.7796325683594,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748413085937,1.0,0.5795066952705383,0.2568742334842682,0.2568742334842682,1.0,1.0,-3.03759503364563,0.5015881061553955,2.5360069274902344,-0.1849871724843979,0.8980662226676941,0.8980662226676941,0.0,159.82211303710938,177.0,51155.09375,0.0,2427.873291015625,1.0,279.77587890625,283.1340026855469,295.1061096191406,298.4607849121094,293.1499938964844,293.1499938964844,279.75,36128.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062881469726562,1.0,0.0,0.0,3.6520259380340576,3.652050018310547,8.899405656848103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.87646484375,0.0,1536.38330078125,1895.4371337890625,0.0,3462.125,0.905785322189331,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580304145812988,0.2819442451000213,0.2571848928928375,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.986328125,0.6192970871925354,0.5892878770828247,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696370124816895,0.4318944811820984,0.3038348257541656,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8130962252616882,0.3484593331813812,0.3332934379577636,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.709697425365448,0.2280862778425216,1.0437177419662476,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.75274658203125,1.0,0.5811784863471985,0.2571485936641693,0.2571485936641693,1.0,1.0,-3.034590005874634,0.5016075372695923,2.532982587814331,-0.1845970600843429,0.896961510181427,0.896961510181427,0.0,163.3430633544922,180.0,51156.40234375,0.0,2439.5166015625,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.4216613769531,293.1499938964844,293.1499938964844,280.04998779296875,36179.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086127281188964,1.0,0.0,0.0,3.6493306159973145,3.649354696273804,8.886274258657068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.224609375,0.0,1533.769287109375,1895.4371337890625,0.0,3483.724609375,0.9052331447601318,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480946183204651,0.2816855609416961,0.2569382786750793,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720332026481628,0.61475670337677,0.5840684771537781,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593955636024475,0.4338230490684509,0.3051289618015289,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024730682373047,0.3486121296882629,0.3334783613681793,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993139982223511,0.2274864614009857,1.0416611433029177,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850350856781006,0.2580224573612213,0.2580224573612213,1.0,1.0,-3.027311086654663,0.5021880269050598,2.525123119354248,-0.1825688779354095,0.8978273868560791,0.8978273868560791,0.0,171.6356658935547,183.0,49755.64453125,0.0,2468.8330078125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.1834411621094,293.1499938964844,293.1499938964844,280.3500061035156,36073.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993414044380188,1.0,0.0,0.0,3.645772218704224,3.645796060562134,8.868952932061802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9375,0.0,1529.0186767578125,1895.4371337890625,0.0,3397.444580078125,0.9043933153152466,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480946183204651,0.2816855609416961,0.2569382786750793,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720332026481628,0.61475670337677,0.5840684771537781,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593955636024475,0.4338230490684509,0.3051289618015289,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024730682373047,0.3486121296882629,0.3334783613681793,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993139982223511,0.2274864614009857,1.0416611433029177,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850350856781006,0.2580224573612213,0.2580224573612213,1.0,1.0,-3.027311086654663,0.5021880269050598,2.525123119354248,-0.1825688779354095,0.8978273868560791,0.8978273868560791,0.0,171.6356658935547,183.0,49755.64453125,0.0,2468.8330078125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.1834411621094,293.1499938964844,293.1499938964844,280.3500061035156,36073.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993414044380188,1.0,0.0,0.0,3.645772218704224,3.645796060562134,8.868952932061802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9375,0.0,1529.0186767578125,1895.4371337890625,0.0,3397.444580078125,0.9043933153152466,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455793023109436,0.281996488571167,0.2571731507778168,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677630066871644,0.6137906312942505,0.5828969478607178,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570349216461182,0.4352746903896332,0.3060888051986694,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.799656331539154,0.3490979373455047,0.3338992893695831,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964835524559021,0.2275236546993255,1.0417633056640625,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.2140197753906,297.1993713378906,285.0643005371094,1.0,0.5866451859474182,0.2584593892097473,0.2584593892097473,1.0,1.0,-3.027962446212769,0.5035132169723511,2.524449348449707,-0.1814572215080261,0.899870753288269,0.899870753288269,0.0,174.26951599121094,183.0,48594.03515625,0.0,2483.64892578125,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911766409873962,1.0,0.0,0.0,3.646616220474243,3.646640062332153,8.873059869074496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.205078125,0.0,1529.150390625,1895.4371337890625,0.0,3321.209716796875,0.9045462012290956,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441615462303162,0.2825455963611603,0.2576628625392914,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9649025201797484,0.6133299469947815,0.582359790802002,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558915257453918,0.4369732141494751,0.3072682917118072,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980307936668396,0.3498099148273468,0.3345668315887451,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947782039642334,0.227772980928421,1.042842984199524,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882291197776794,0.2592180371284485,0.2592180371284485,1.0,1.0,-3.031419277191162,0.5063245296478271,2.525094747543335,-0.1794776618480682,0.901481866836548,0.901481866836548,0.0,176.23638916015625,186.0,48466.1171875,0.0,2500.2822265625,1.0,280.3416748046875,283.51226806640625,294.9779052734375,298.06219482421875,293.1499938964844,293.1499938964844,280.04998779296875,35870.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872621655464172,1.0,0.0,0.0,3.6499111652374254,3.649935007095337,8.889101081877016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.03515625,0.0,1532.100341796875,1895.4371337890625,0.0,3284.59423828125,0.9051865339279176,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.740731418132782,0.2825038731098175,0.2581252753734588,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585630893707277,0.6111056804656982,0.5808575749397278,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529882431030273,0.4390713274478912,0.3091402947902679,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794281005859375,0.3503137528896332,0.3355022668838501,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910651922225952,0.2277536392211914,1.0443729162216189,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910548567771912,0.2607353329658508,0.2607353329658508,1.0,1.0,-3.0353939533233643,0.5113534927368164,2.524040460586548,-0.1752210855484008,0.8999359607696533,0.8999359607696533,0.0,180.3119354248047,189.0,49740.02734375,0.0,2528.819580078125,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976534605026245,1.0,0.0,0.0,3.651199102401733,3.651223182678223,8.895376595319249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9423828125,0.0,1534.4134521484375,1895.4371337890625,0.0,3381.701416015625,0.9055271744728088,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.740731418132782,0.2825038731098175,0.2581252753734588,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585630893707277,0.6111056804656982,0.5808575749397278,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529882431030273,0.4390713274478912,0.3091402947902679,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794281005859375,0.3503137528896332,0.3355022668838501,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910651922225952,0.2277536392211914,1.0443729162216189,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910548567771912,0.2607353329658508,0.2607353329658508,1.0,1.0,-3.0353939533233643,0.5113534927368164,2.524040460586548,-0.1752210855484008,0.8999359607696533,0.8999359607696533,0.0,180.3119354248047,189.0,49740.02734375,0.0,2528.819580078125,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976534605026245,1.0,0.0,0.0,3.651199102401733,3.651223182678223,8.895376595319249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9423828125,0.0,1534.4134521484375,1895.4371337890625,0.0,3381.701416015625,0.9055271744728088,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355784773826599,0.2813179492950439,0.257455825805664,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500133991241456,0.6075425744056702,0.5779720544815063,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483702540397644,0.4399843215942383,0.3100802004337311,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7887983918190002,0.3497674763202667,0.3353944718837738,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857752799987793,0.2269792258739471,1.042598843574524,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.593032956123352,0.2622526288032532,0.2622526288032532,1.0,1.0,-3.029996395111084,0.5141043066978455,2.5158920288085938,-0.1711787730455398,0.8955263495445251,0.8955263495445251,0.0,184.9808044433593,177.0,50913.09375,0.0,2542.73779296875,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092043042182922,1.0,0.0,0.0,3.644327163696289,3.6443512439727774,8.861924243319663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.70166015625,0.0,1528.3956298828125,1895.4371337890625,0.0,3489.2177734375,0.9041318893432616,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355784773826599,0.2813179492950439,0.257455825805664,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500133991241456,0.6075425744056702,0.5779720544815063,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483702540397644,0.4399843215942383,0.3100802004337311,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7887983918190002,0.3497674763202667,0.3353944718837738,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857752799987793,0.2269792258739471,1.042598843574524,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.593032956123352,0.2622526288032532,0.2622526288032532,1.0,1.0,-3.029996395111084,0.5141043066978455,2.5158920288085938,-0.1711787730455398,0.8955263495445251,0.8955263495445251,0.0,184.9808044433593,177.0,50913.09375,0.0,2542.73779296875,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092043042182922,1.0,0.0,0.0,3.644327163696289,3.6443512439727774,8.861924243319663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.70166015625,0.0,1528.3956298828125,1895.4371337890625,0.0,3489.2177734375,0.9041318893432616,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737369179725647,0.2811112701892853,0.2568007111549377,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520342946052552,0.6053801774978638,0.5753178596496582,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521357178688049,0.4420597851276397,0.3111191391944885,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.791403591632843,0.3499277532100677,0.3351313471794128,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876111030578613,0.2266469299793243,1.039586305618286,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901934504508972,0.2635729610919952,0.2635729610919952,1.0,1.0,-3.023321390151977,0.5160308480262756,2.5072906017303467,-0.1678690165281295,0.8962476253509521,0.8962476253509521,0.0,182.13400268554688,165.0,49528.109375,0.0,2515.439208984375,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986545205116272,1.0,0.0,0.0,3.639970064163208,3.639994144439697,8.840746090754692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.142578125,0.0,1522.7447509765625,1895.4371337890625,0.0,3391.039306640625,0.9031111598014832,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737369179725647,0.2811112701892853,0.2568007111549377,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520342946052552,0.6053801774978638,0.5753178596496582,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521357178688049,0.4420597851276397,0.3111191391944885,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.791403591632843,0.3499277532100677,0.3351313471794128,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876111030578613,0.2266469299793243,1.039586305618286,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901934504508972,0.2635729610919952,0.2635729610919952,1.0,1.0,-3.023321390151977,0.5160308480262756,2.5072906017303467,-0.1678690165281295,0.8962476253509521,0.8962476253509521,0.0,182.13400268554688,165.0,49528.109375,0.0,2515.439208984375,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986545205116272,1.0,0.0,0.0,3.639970064163208,3.639994144439697,8.840746090754692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.142578125,0.0,1522.7447509765625,1895.4371337890625,0.0,3391.039306640625,0.9031111598014832,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457471489906311,0.2821321785449981,0.2571804225444793,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630762934684752,0.6048130393028259,0.5741580128669739,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8635987639427185,0.4454444944858551,0.3130420446395874,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013665080070496,0.3511729836463928,0.335757315158844,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961395740509033,0.2271986454725265,1.0396062135696411,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856459140777588,0.2648933231830597,0.2648933231830597,1.0,1.0,-3.025463581085205,0.5201157927513123,2.505347728729248,-0.1643681228160858,0.8997325301170349,0.8997325301170349,0.0,174.01339721679688,153.0,48231.34375,0.0,2477.5390625,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861775398254395,1.0,0.0,0.0,3.643394470214844,3.643418312072754,8.857388138494571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.70751953125,0.0,1525.007080078125,1895.4371337890625,0.0,3274.442626953125,0.9037423133850098,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457471489906311,0.2821321785449981,0.2571804225444793,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630762934684752,0.6048130393028259,0.5741580128669739,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8635987639427185,0.4454444944858551,0.3130420446395874,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013665080070496,0.3511729836463928,0.335757315158844,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961395740509033,0.2271986454725265,1.0396062135696411,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856459140777588,0.2648933231830597,0.2648933231830597,1.0,1.0,-3.025463581085205,0.5201157927513123,2.505347728729248,-0.1643681228160858,0.8997325301170349,0.8997325301170349,0.0,174.01339721679688,153.0,48231.34375,0.0,2477.5390625,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861775398254395,1.0,0.0,0.0,3.643394470214844,3.643418312072754,8.857388138494571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.70751953125,0.0,1525.007080078125,1895.4371337890625,0.0,3274.442626953125,0.9037423133850098,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516045570373535,0.2828807234764099,0.2575688064098358,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.970321238040924,0.6048403382301331,0.5738545060157776,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713070750236511,0.4473941028118133,0.3141648769378662,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.808095395565033,0.352037101984024,0.3362763226032257,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020606398582458,0.2277023047208786,1.0405161380767822,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830804109573364,0.2655534744262695,0.2655534744262695,1.0,1.0,-3.028630495071411,0.5226823091506958,2.505948066711426,-0.1625410169363021,0.9029970169067384,0.9029970169067384,0.0,168.98919677734375,153.0,47126.32421875,0.0,2457.4912109375,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783338665962219,1.0,0.0,0.0,3.648270845413208,3.648294687271118,8.881114013092883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.9365234375,0.0,1529.44189453125,1895.4371337890625,0.0,3200.964111328125,0.9047775864601136,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.758699357509613,0.2837767004966736,0.2581265270709991,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9784597158432008,0.6050621867179871,0.5737975835800171,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804433941841125,0.4495077133178711,0.3154404461383819,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157042264938354,0.3530526161193847,0.3369658291339874,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090849876403809,0.2283501029014587,1.042118787765503,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804569125175476,0.2662164270877838,0.2662164270877838,1.0,1.0,-3.0335190296173096,0.5256897807121277,2.507829189300537,-0.1606578677892685,0.9058234095573424,0.9058234095573424,0.0,163.48446655273438,141.0,47049.31640625,0.0,2438.110107421875,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750588297843933,1.0,0.0,0.0,3.6558001041412354,3.6558241844177246,8.917809282138478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.857421875,0.0,1536.996337890625,1895.4371337890625,0.0,3170.258544921875,0.9063542485237122,1.0,0.0,3.0,1.0,0.0
