time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732025384902954,0.2842634618282318,0.258554995059967,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931188225746156,0.6037690043449402,0.5727072358131409,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991254568099976,0.4522642195224762,0.317376047372818,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305386304855347,0.3540325462818146,0.337806224822998,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223801612854004,0.2289790958166122,1.0440030097961426,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747318267822266,0.2675423324108124,0.2675423324108124,1.0,1.0,-3.038338422775269,0.5304805636405945,2.5078577995300293,-0.1567920446395874,0.9066673517227172,0.9066673517227172,0.0,152.85841369628906,129.0,48415.5625,0.0,2391.965576171875,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887287437915802,1.0,0.0,0.0,3.666187286376953,3.6662113666534415,8.968557381194842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1533203125,0.0,1549.319091796875,1895.4371337890625,0.0,3284.830810546875,0.9087141156196594,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732025384902954,0.2842634618282318,0.258554995059967,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931188225746156,0.6037690043449402,0.5727072358131409,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991254568099976,0.4522642195224762,0.317376047372818,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305386304855347,0.3540325462818146,0.337806224822998,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223801612854004,0.2289790958166122,1.0440030097961426,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747318267822266,0.2675423324108124,0.2675423324108124,1.0,1.0,-3.038338422775269,0.5304805636405945,2.5078577995300293,-0.1567920446395874,0.9066673517227172,0.9066673517227172,0.0,152.85841369628906,129.0,48415.5625,0.0,2391.965576171875,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887287437915802,1.0,0.0,0.0,3.666187286376953,3.6662113666534415,8.968557381194842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1533203125,0.0,1549.319091796875,1895.4371337890625,0.0,3284.830810546875,0.9087141156196594,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.784523606300354,0.2834569811820984,0.2577766478061676,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012197136878967,0.5627812743186951,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150066375732422,0.4536789953708648,0.3183166086673736,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423166871070862,0.3538278341293335,0.3375452160835266,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322730422019958,0.2286950349807739,1.042187213897705,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674993395805359,0.2688682675361633,0.2688682675361633,1.0,1.0,-3.023650884628296,0.5303771495819092,2.4932737350463867,-0.1531200259923935,0.9044930934906006,0.9044930934906006,0.0,144.19012451171875,117.0,49584.37890625,0.0,2320.60205078125,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002977609634399,1.0,0.0,0.0,3.6690094470977774,3.669033765792847,8.982370900412207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.41455078125,0.0,1554.0096435546875,1895.4371337890625,0.0,3406.35986328125,0.9094732403755188,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.784523606300354,0.2834569811820984,0.2577766478061676,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012197136878967,0.5627812743186951,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150066375732422,0.4536789953708648,0.3183166086673736,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423166871070862,0.3538278341293335,0.3375452160835266,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322730422019958,0.2286950349807739,1.042187213897705,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674993395805359,0.2688682675361633,0.2688682675361633,1.0,1.0,-3.023650884628296,0.5303771495819092,2.4932737350463867,-0.1531200259923935,0.9044930934906006,0.9044930934906006,0.0,144.19012451171875,117.0,49584.37890625,0.0,2320.60205078125,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002977609634399,1.0,0.0,0.0,3.6690094470977774,3.669033765792847,8.982370900412207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.41455078125,0.0,1554.0096435546875,1895.4371337890625,0.0,3406.35986328125,0.9094732403755188,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793904185295105,0.2819255888462066,0.2562976479530334,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003240346908569,0.5404885411262512,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929868757724762,0.4543382227420807,0.3186967968940735,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524682521820068,0.3528579175472259,0.336534172296524,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404731512069702,0.2277981340885162,1.0375211238861084,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580838322639465,0.2701314389705658,0.2701314389705658,1.0,1.0,-2.989201068878174,0.5251234769821167,2.464077472686768,-0.150718867778778,0.8991295695304871,0.8991295695304871,0.0,136.25657653808594,105.0,50443.65234375,0.0,2217.86669921875,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100625514984132,1.0,0.0,0.0,3.661664962768554,3.661689043045044,8.946444722823799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.650390625,0.0,1547.851318359375,1895.4371337890625,0.0,3497.18408203125,0.908012628555298,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793904185295105,0.2819255888462066,0.2562976479530334,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003240346908569,0.5404885411262512,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929868757724762,0.4543382227420807,0.3186967968940735,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524682521820068,0.3528579175472259,0.336534172296524,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404731512069702,0.2277981340885162,1.0375211238861084,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580838322639465,0.2701314389705658,0.2701314389705658,1.0,1.0,-2.989201068878174,0.5251234769821167,2.464077472686768,-0.150718867778778,0.8991295695304871,0.8991295695304871,0.0,136.25657653808594,105.0,50443.65234375,0.0,2217.86669921875,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100625514984132,1.0,0.0,0.0,3.661664962768554,3.661689043045044,8.946444722823799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.650390625,0.0,1547.851318359375,1895.4371337890625,0.0,3497.18408203125,0.908012628555298,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070149421691895,0.2815219461917877,0.2552637755870819,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033438444137573,0.5131634473800659,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9493950009346008,0.4563325643539428,0.3195131719112396,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664931654930115,0.3527127504348755,0.3357699513435364,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518411874771118,0.2274994850158691,1.0335795879364014,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472552180290222,0.2713946402072906,0.2713946402072906,1.0,1.0,-2.950435400009156,0.518710732460022,2.431724786758423,-0.1485036313533783,0.898544192314148,0.898544192314148,0.0,127.05072784423828,108.0,48719.46875,0.0,2103.87451171875,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969565629959106,1.0,0.0,0.0,3.654693365097046,3.654717445373535,8.912410294215078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.06005859375,0.0,1539.6644287109375,1895.4371337890625,0.0,3375.198974609375,0.9064470529556274,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070149421691895,0.2815219461917877,0.2552637755870819,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033438444137573,0.5131634473800659,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9493950009346008,0.4563325643539428,0.3195131719112396,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664931654930115,0.3527127504348755,0.3357699513435364,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518411874771118,0.2274994850158691,1.0335795879364014,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472552180290222,0.2713946402072906,0.2713946402072906,1.0,1.0,-2.950435400009156,0.518710732460022,2.431724786758423,-0.1485036313533783,0.898544192314148,0.898544192314148,0.0,127.05072784423828,108.0,48719.46875,0.0,2103.87451171875,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969565629959106,1.0,0.0,0.0,3.654693365097046,3.654717445373535,8.912410294215078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.06005859375,0.0,1539.6644287109375,1895.4371337890625,0.0,3375.198974609375,0.9064470529556274,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128455877304077,0.2818037867546081,0.2552513778209686,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.606372058391571,0.5020508766174316,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578643441200256,0.4578770995140075,0.3203603625297546,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729493618011475,0.3530805110931396,0.3358480632305145,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7571582198143005,0.2277224212884903,1.0334135293960571,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.543738067150116,0.2720262110233307,0.2720262110233307,1.0,1.0,-2.937955856323242,0.5172353386878967,2.4207205772399902,-0.1474284827709198,0.8997347354888916,0.8997347354888916,0.0,123.54200744628906,108.0,47415.4921875,0.0,2065.04248046875,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871244192123413,1.0,0.0,0.0,3.653098821640015,3.653122901916504,8.904635819817486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.765625,0.0,1537.2689208984375,1895.4371337890625,0.0,3283.30517578125,0.9060744047164916,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179589509963989,0.2823225855827331,0.2555566728115082,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099545359611511,0.4928640127182007,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651715755462646,0.4596899449825287,0.321490466594696,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787754774093628,0.3536876440048218,0.3362441658973694,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7620365023612976,0.2281529009342193,1.0345258712768557,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.541144847869873,0.272958368062973,0.272958368062973,1.0,1.0,-2.93044376373291,0.5177465677261353,2.4126970767974854,-0.1453372538089752,0.9004504084587097,0.9004504084587097,0.0,120.80535125732422,126.0,47137.4609375,0.0,2038.682373046875,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.9221496582031,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817310929298401,1.0,0.0,0.0,3.653636932373047,3.653661012649536,8.907258575163723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.2646484375,0.0,1537.305419921875,1895.4371337890625,0.0,3232.80126953125,0.9061123728752136,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171363472938538,0.2822843492031097,0.2558701336383819,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147902011871338,0.4950425922870636,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656906127929688,0.462038904428482,0.323427677154541,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780389428138733,0.3540627956390381,0.3368977606296539,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615354061126709,0.2284922301769256,1.0370320081710815,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2151794433594,284.81427001953125,1.0,0.5435405373573303,0.2748226821422577,0.2748226821422577,1.0,1.0,-2.9395339488983154,0.5250164866447449,2.414517641067505,-0.1404584199190139,0.8972278833389282,0.8972278833389282,0.0,121.71278381347656,144.0,48342.078125,0.0,2058.5205078125,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901626467704773,1.0,0.0,0.0,3.648638248443604,3.6486623287200928,8.882902875484433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.84375,0.0,1532.816162109375,1895.4371337890625,0.0,3311.728515625,0.9050700664520264,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171363472938538,0.2822843492031097,0.2558701336383819,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147902011871338,0.4950425922870636,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656906127929688,0.462038904428482,0.323427677154541,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780389428138733,0.3540627956390381,0.3368977606296539,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615354061126709,0.2284922301769256,1.0370320081710815,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2151794433594,284.81427001953125,1.0,0.5435405373573303,0.2748226821422577,0.2748226821422577,1.0,1.0,-2.9395339488983154,0.5250164866447449,2.414517641067505,-0.1404584199190139,0.8972278833389282,0.8972278833389282,0.0,121.71278381347656,144.0,48342.078125,0.0,2058.5205078125,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901626467704773,1.0,0.0,0.0,3.648638248443604,3.6486623287200928,8.882902875484433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.84375,0.0,1532.816162109375,1895.4371337890625,0.0,3311.728515625,0.9050700664520264,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076642155647278,0.2827613949775696,0.256196528673172,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159548163414001,0.513808012008667,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553227424621582,0.4651190042495727,0.3254267275333404,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.867670476436615,0.3548285663127899,0.337561160326004,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529260516166687,0.2289995402097702,1.0395169258117676,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515450835227966,0.2766869962215423,0.2766869962215423,1.0,1.0,-2.968648672103882,0.5374793410301208,2.431169271469116,-0.1347216963768005,0.899623692035675,0.899623692035675,0.0,127.88943481445312,162.0,47384.0859375,0.0,2139.3876953125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.9534606933594,293.1499938964844,293.1499938964844,280.6499938964844,35984.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806461691856384,1.0,0.0,0.0,3.6481544971466064,3.6481783390045166,8.880547284206841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.82568359375,0.0,1531.0030517578125,1895.4371337890625,0.0,3222.6357421875,0.9048742651939392,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076642155647278,0.2827613949775696,0.256196528673172,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159548163414001,0.513808012008667,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553227424621582,0.4651190042495727,0.3254267275333404,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.867670476436615,0.3548285663127899,0.337561160326004,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529260516166687,0.2289995402097702,1.0395169258117676,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515450835227966,0.2766869962215423,0.2766869962215423,1.0,1.0,-2.968648672103882,0.5374793410301208,2.431169271469116,-0.1347216963768005,0.899623692035675,0.899623692035675,0.0,127.88943481445312,162.0,47384.0859375,0.0,2139.3876953125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.9534606933594,293.1499938964844,293.1499938964844,280.6499938964844,35984.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806461691856384,1.0,0.0,0.0,3.6481544971466064,3.6481783390045166,8.880547284206841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.82568359375,0.0,1531.0030517578125,1895.4371337890625,0.0,3222.6357421875,0.9048742651939392,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951334714889526,0.2842080891132355,0.2575930953025818,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142106056213379,0.5407771468162537,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405474066734314,0.4693803489208221,0.3284288942813873,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545604944229126,0.3565350472927093,0.3392651975154876,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421010136604309,0.230142667889595,1.0453864336013794,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636972188949585,0.2776694297790527,0.2776694297790527,1.0,1.0,-3.0154428482055664,0.5523013472557068,2.463141441345215,-0.1304924339056015,0.9054293036460876,0.9054293036460876,0.0,137.31922912597656,165.0,46643.67578125,0.0,2269.936279296875,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709446787834167,1.0,0.0,0.0,3.65774178504944,3.657765865325928,8.927284511628386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.92333984375,0.0,1539.690185546875,1895.4371337890625,0.0,3131.671875,0.9068434834480286,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951334714889526,0.2842080891132355,0.2575930953025818,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142106056213379,0.5407771468162537,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405474066734314,0.4693803489208221,0.3284288942813873,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545604944229126,0.3565350472927093,0.3392651975154876,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421010136604309,0.230142667889595,1.0453864336013794,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636972188949585,0.2776694297790527,0.2776694297790527,1.0,1.0,-3.0154428482055664,0.5523013472557068,2.463141441345215,-0.1304924339056015,0.9054293036460876,0.9054293036460876,0.0,137.31922912597656,165.0,46643.67578125,0.0,2269.936279296875,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709446787834167,1.0,0.0,0.0,3.65774178504944,3.657765865325928,8.927284511628386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.92333984375,0.0,1539.690185546875,1895.4371337890625,0.0,3131.671875,0.9068434834480286,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853827476501465,0.2846271097660064,0.2585830390453338,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085545420646667,0.5627389550209045,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929035186767578,0.4724094867706299,0.3310536444187164,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448420763015747,0.3574635684490204,0.3407183885574341,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340548634529114,0.2307221293449401,1.050351619720459,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573228120803833,0.2786518335342407,0.2786518335342407,1.0,1.0,-3.05392861366272,0.5649622678756714,2.488966226577759,-0.1260850876569748,0.9064985513687134,0.9064985513687134,0.0,145.345947265625,168.0,48422.21875,0.0,2381.527099609375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860366344451904,1.0,0.0,0.0,3.666844129562378,3.6668684482574463,8.97177187653142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.22705078125,0.0,1550.288818359375,1895.4371337890625,0.0,3273.12353515625,0.9088889956474304,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853827476501465,0.2846271097660064,0.2585830390453338,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085545420646667,0.5627389550209045,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929035186767578,0.4724094867706299,0.3310536444187164,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448420763015747,0.3574635684490204,0.3407183885574341,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340548634529114,0.2307221293449401,1.050351619720459,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573228120803833,0.2786518335342407,0.2786518335342407,1.0,1.0,-3.05392861366272,0.5649622678756714,2.488966226577759,-0.1260850876569748,0.9064985513687134,0.9064985513687134,0.0,145.345947265625,168.0,48422.21875,0.0,2381.527099609375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860366344451904,1.0,0.0,0.0,3.666844129562378,3.6668684482574463,8.97177187653142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.22705078125,0.0,1550.288818359375,1895.4371337890625,0.0,3273.12353515625,0.9088889956474304,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805783152580261,0.2843614220619201,0.2586090862751007,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046121716499329,0.5726157426834106,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.923500955104828,0.4733898639678955,0.3319549858570099,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402540683746338,0.3574908077716827,0.3410123586654663,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301541566848755,0.2306395024061203,1.0511653423309326,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5772193670272827,0.2791430354118347,0.2791430354118347,1.0,1.0,-3.068256378173828,0.5700420141220093,2.4982142448425293,-0.124049924314022,0.905528962612152,0.905528962612152,0.0,149.04217529296875,168.0,49768.23046875,0.0,2427.44287109375,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965677618980408,1.0,0.0,0.0,3.669457674026489,3.6694819927215576,8.984565056380234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4951171875,0.0,1553.8446044921875,1895.4371337890625,0.0,3371.570068359375,0.9094927906990052,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7725342512130737,0.2838145494461059,0.2584151029586792,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.991909921169281,0.600657045841217,0.5711658000946045,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137226939201356,0.4740608930587768,0.3326517641544342,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325169086456299,0.3572309911251068,0.3410878181457519,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234531044960022,0.2302808165550232,1.0511057376861572,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800768733024597,0.2793574035167694,0.2793574035167694,1.0,1.0,-3.0671722888946533,0.570388913154602,2.496783494949341,-0.1230305582284927,0.9049230813980104,0.9049230813980104,0.0,154.40731811523438,171.0,49916.59375,0.0,2453.458984375,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35934.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902340054512024,1.0,0.0,0.0,3.669961214065552,3.669985294342041,8.987030923890416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.37548828125,0.0,1554.9984130859375,1895.4371337890625,0.0,3425.3876953125,0.9096842408180236,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7594732046127319,0.2822368741035461,0.2574939727783203,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975736141204834,0.594693660736084,0.5654405355453491,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8991973996162415,0.4748501181602478,0.3335959017276764,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199359774589539,0.3561835289001465,0.3406347036361694,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118408679962158,0.2290813475847244,1.0481748580932615,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7302551269531,1.0,0.5837357044219971,0.279786080121994,0.279786080121994,1.0,1.0,-3.0562543869018555,0.5687312483787537,2.487523078918457,-0.1221259534358978,0.9003497958183289,0.9003497958183289,0.0,163.28097534179688,174.0,51029.2421875,0.0,2479.2783203125,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148357510566713,1.0,0.0,0.0,3.664177179336548,3.664201498031616,8.958725743468676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.71337890625,0.0,1550.3258056640625,1895.4371337890625,0.0,3541.425537109375,0.9085484743118286,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7594732046127319,0.2822368741035461,0.2574939727783203,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975736141204834,0.594693660736084,0.5654405355453491,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8991973996162415,0.4748501181602478,0.3335959017276764,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199359774589539,0.3561835289001465,0.3406347036361694,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118408679962158,0.2290813475847244,1.0481748580932615,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7302551269531,1.0,0.5837357044219971,0.279786080121994,0.279786080121994,1.0,1.0,-3.0562543869018555,0.5687312483787537,2.487523078918457,-0.1221259534358978,0.9003497958183289,0.9003497958183289,0.0,163.28097534179688,174.0,51029.2421875,0.0,2479.2783203125,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148357510566713,1.0,0.0,0.0,3.664177179336548,3.664201498031616,8.958725743468676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.71337890625,0.0,1550.3258056640625,1895.4371337890625,0.0,3541.425537109375,0.9085484743118286,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.749885618686676,0.2802918553352356,0.2560906708240509,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9624974727630616,0.5896696448326111,0.56088787317276,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893267512321472,0.4752058386802673,0.3341150879859924,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103585243225098,0.3546787202358246,0.3395963609218597,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.7022735476493835,0.2275133579969406,1.0428452491760254,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856931209564209,0.280214786529541,0.280214786529541,1.0,1.0,-3.0420663356781006,0.5662141442298889,2.4758520126342773,-0.121373064815998,0.8930298686027527,0.8930298686027527,0.0,169.864990234375,177.0,52014.5390625,0.0,2486.8525390625,1.0,279.45819091796875,282.8695983886719,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242363572120668,1.0,0.0,0.0,3.647796392440796,3.647820472717285,8.878804464984569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.12744140625,0.0,1534.1783447265625,1895.4371337890625,0.0,3628.20166015625,0.9050793647766112,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.749885618686676,0.2802918553352356,0.2560906708240509,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9624974727630616,0.5896696448326111,0.56088787317276,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893267512321472,0.4752058386802673,0.3341150879859924,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103585243225098,0.3546787202358246,0.3395963609218597,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.7022735476493835,0.2275133579969406,1.0428452491760254,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856931209564209,0.280214786529541,0.280214786529541,1.0,1.0,-3.0420663356781006,0.5662141442298889,2.4758520126342773,-0.121373064815998,0.8930298686027527,0.8930298686027527,0.0,169.864990234375,177.0,52014.5390625,0.0,2486.8525390625,1.0,279.45819091796875,282.8695983886719,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242363572120668,1.0,0.0,0.0,3.647796392440796,3.647820472717285,8.878804464984569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.12744140625,0.0,1534.1783447265625,1895.4371337890625,0.0,3628.20166015625,0.9050793647766112,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442296147346497,0.2796217799186706,0.2552528083324432,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9536393880844116,0.5868013501167297,0.5577366352081299,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840783834457397,0.4771471321582794,0.3352063000202179,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042718768119812,0.3542080819606781,0.3389605581760406,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961746215820312,0.2266728281974792,1.0386364459991455,284.691650390625,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.586983859539032,0.2815156579017639,0.2815156579017639,1.0,1.0,-3.032744646072388,0.5672945976257324,2.465450048446656,-0.1183075904846191,0.8909058570861816,0.8909058570861816,0.0,174.09054565429688,180.0,50513.4765625,0.0,2491.245849609375,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912508487701416,1.0,0.0,0.0,3.6324543952941895,3.6324782371521,8.804275353213598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.21142578125,0.0,1516.6343994140625,1895.4371337890625,0.0,3519.868896484375,0.9016345739364624,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442296147346497,0.2796217799186706,0.2552528083324432,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9536393880844116,0.5868013501167297,0.5577366352081299,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840783834457397,0.4771471321582794,0.3352063000202179,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042718768119812,0.3542080819606781,0.3389605581760406,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961746215820312,0.2266728281974792,1.0386364459991455,284.691650390625,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.586983859539032,0.2815156579017639,0.2815156579017639,1.0,1.0,-3.032744646072388,0.5672945976257324,2.465450048446656,-0.1183075904846191,0.8909058570861816,0.8909058570861816,0.0,174.09054565429688,180.0,50513.4765625,0.0,2491.245849609375,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912508487701416,1.0,0.0,0.0,3.6324543952941895,3.6324782371521,8.804275353213598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.21142578125,0.0,1516.6343994140625,1895.4371337890625,0.0,3519.868896484375,0.9016345739364624,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423238158226013,0.2801969945430755,0.255625456571579,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.94951993227005,0.5857496857643127,0.5564985275268555,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831773400306702,0.480565071105957,0.3374346792697906,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020750284194946,0.3549618124961853,0.3395107388496399,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938384771347046,0.2268471270799636,1.0388059616088867,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8875732421875,1.0,0.588685154914856,0.2828165590763092,0.2828165590763092,1.0,1.0,-3.035238265991211,0.5715427994728088,2.463695287704468,-0.1146531850099563,0.891632080078125,0.891632080078125,0.0,176.4055938720703,183.0,49143.98828125,0.0,2507.89453125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997505903244019,1.0,0.0,0.0,3.624449491500856,3.6244733333587646,8.76551496276079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.125,0.0,1506.377685546875,1895.4371337890625,0.0,3401.25927734375,0.8997213244438171,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423238158226013,0.2801969945430755,0.255625456571579,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.94951993227005,0.5857496857643127,0.5564985275268555,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831773400306702,0.480565071105957,0.3374346792697906,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020750284194946,0.3549618124961853,0.3395107388496399,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938384771347046,0.2268471270799636,1.0388059616088867,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8875732421875,1.0,0.588685154914856,0.2828165590763092,0.2828165590763092,1.0,1.0,-3.035238265991211,0.5715427994728088,2.463695287704468,-0.1146531850099563,0.891632080078125,0.891632080078125,0.0,176.4055938720703,183.0,49143.98828125,0.0,2507.89453125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997505903244019,1.0,0.0,0.0,3.624449491500856,3.6244733333587646,8.76551496276079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.125,0.0,1506.377685546875,1895.4371337890625,0.0,3401.25927734375,0.8997213244438171,1.0,0.0,3.0,1.0,0.0
12410100,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7418935298919678,0.2807268500328064,0.2560386955738067,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.948128342628479,0.5855604410171509,0.5562236905097961,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833056092262268,0.4825504422187805,0.3387498259544372,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8015578985214233,0.3556007146835327,0.3400481939315796,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932805180549622,0.2271832227706909,1.040057897567749,285.02886962890625,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0376892089844,1.0,0.589755654335022,0.283467024564743,0.283467024564743,1.0,1.0,-3.0391335487365723,0.5743679404258728,2.4647655487060547,-0.1126887425780296,0.8935406804084778,0.8935406804084778,0.0,177.3709716796875,183.0,48014.3125,0.0,2520.2265625,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919956088066101,1.0,0.0,0.0,3.623663663864136,3.623687267303467,8.761713274907379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.32275390625,0.0,1504.5267333984375,1895.4371337890625,0.0,3328.865478515625,0.8994899392127991,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7418334484100342,0.2814073860645294,0.256639152765274,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9472039937973022,0.5855684280395508,0.5562134385108948,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8838436007499695,0.4847060143947601,0.3402381837368011,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.801432728767395,0.3563969433307647,0.3407783806324005,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6931242346763611,0.2276692241430282,1.0421066284179688,285.083984375,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0857849121094,1.0,0.5910028219223022,0.283966600894928,0.283966600894928,1.0,1.0,-3.0449702739715576,0.5773195624351501,2.4676506519317627,-0.1110285595059394,0.8950329422950745,0.8950329422950745,0.0,178.21595764160156,186.0,47907.62109375,0.0,2535.64111328125,1.0,280.34149169921875,283.4960632324219,294.8027038574219,297.84942626953125,293.1499938964844,293.1499938964844,280.6499938964844,35947.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888131380081177,1.0,0.0,0.0,3.625680685043335,3.625704526901245,8.771470447754837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.3173828125,0.0,1505.8870849609375,1895.4371337890625,0.0,3299.106201171875,0.8998269438743591,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.741819441318512,0.2829714119434356,0.2580167055130005,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454368352890016,0.585880696773529,0.5564504861831665,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.884982168674469,0.4892831146717071,0.3433763980865478,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8013070821762085,0.3582342267036438,0.3424714207649231,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930480599403381,0.2289004176855087,1.0474398136138916,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938917398452759,0.2849658131599426,0.2849658131599426,1.0,1.0,-3.059126853942871,0.5838426351547241,2.4752840995788574,-0.1076138541102409,0.901072323322296,0.901072323322296,0.0,180.0683135986328,189.0,46770.3125,0.0,2572.22021484375,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793299794197083,1.0,0.0,0.0,3.6369826793670654,3.637006521224976,8.826240787129791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.048828125,0.0,1516.3294677734375,1895.4371337890625,0.0,3210.30126953125,0.9021667242050172,1.0,0.0,3.0,1.0,0.0
