time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.741819441318512,0.2829714119434356,0.2580167055130005,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454368352890016,0.585880696773529,0.5564504861831665,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.884982168674469,0.4892831146717071,0.3433763980865478,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8013070821762085,0.3582342267036438,0.3424714207649231,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930480599403381,0.2289004176855087,1.0474398136138916,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938917398452759,0.2849658131599426,0.2849658131599426,1.0,1.0,-3.059126853942871,0.5838426351547241,2.4752840995788574,-0.1076138541102409,0.901072323322296,0.901072323322296,0.0,180.0683135986328,189.0,46770.3125,0.0,2572.22021484375,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793299794197083,1.0,0.0,0.0,3.6369826793670654,3.637006521224976,8.826240787129791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.048828125,0.0,1516.3294677734375,1895.4371337890625,0.0,3210.30126953125,0.9021667242050172,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399934530258179,0.2832508385181427,0.258785605430603,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941188633441925,0.5845600366592407,0.5558735132217407,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839483857154846,0.4923260509967804,0.345939964056015,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7993054389953613,0.3590217530727386,0.3436938822269439,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913842558860779,0.2294821888208389,1.051754355430603,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968652367591858,0.2859650254249573,0.2859650254249573,1.0,1.0,-3.0691096782684326,0.5892745852470398,2.479835271835327,-0.10414619743824,0.901929259300232,0.901929259300232,0.0,183.0993804931641,192.0,48175.0390625,0.0,2607.2080078125,1.0,280.3578796386719,283.518310546875,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929409980773926,1.0,0.0,0.0,3.646799087524414,3.6468231678009033,8.873950605448044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24609375,0.0,1527.8018798828125,1895.4371337890625,0.0,3337.700439453125,0.904386579990387,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399934530258179,0.2832508385181427,0.258785605430603,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941188633441925,0.5845600366592407,0.5558735132217407,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839483857154846,0.4923260509967804,0.345939964056015,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7993054389953613,0.3590217530727386,0.3436938822269439,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913842558860779,0.2294821888208389,1.051754355430603,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968652367591858,0.2859650254249573,0.2859650254249573,1.0,1.0,-3.0691096782684326,0.5892745852470398,2.479835271835327,-0.10414619743824,0.901929259300232,0.901929259300232,0.0,183.0993804931641,192.0,48175.0390625,0.0,2607.2080078125,1.0,280.3578796386719,283.518310546875,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929409980773926,1.0,0.0,0.0,3.646799087524414,3.6468231678009033,8.873950605448044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24609375,0.0,1527.8018798828125,1895.4371337890625,0.0,3337.700439453125,0.904386579990387,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354464530944824,0.2821988761425018,0.2582526504993438,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332802295684814,0.5815935730934143,0.5535830855369568,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798484802246094,0.4939305782318115,0.347378134727478,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944285273551941,0.3585460186004638,0.3436771333217621,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870326995849609,0.2290926724672317,1.0518261194229126,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.9151916503906,1.0,0.5991173982620239,0.2866872549057007,0.2866872549057007,1.0,1.0,-3.0675208568573,0.5908911228179932,2.476629734039306,-0.1019542068243026,0.8998867869377136,0.8998867869377136,0.0,187.456771850586,195.0,49458.15625,0.0,2626.925537109375,1.0,280.0582275390625,283.3009338378906,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072308540344238,1.0,0.0,0.0,3.649333477020264,3.649357557296753,8.886288469511783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.0947265625,0.0,1532.062255859375,1895.4371337890625,0.0,3470.887451171875,0.9050770401954652,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354464530944824,0.2821988761425018,0.2582526504993438,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332802295684814,0.5815935730934143,0.5535830855369568,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798484802246094,0.4939305782318115,0.347378134727478,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944285273551941,0.3585460186004638,0.3436771333217621,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870326995849609,0.2290926724672317,1.0518261194229126,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.9151916503906,1.0,0.5991173982620239,0.2866872549057007,0.2866872549057007,1.0,1.0,-3.0675208568573,0.5908911228179932,2.476629734039306,-0.1019542068243026,0.8998867869377136,0.8998867869377136,0.0,187.456771850586,195.0,49458.15625,0.0,2626.925537109375,1.0,280.0582275390625,283.3009338378906,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072308540344238,1.0,0.0,0.0,3.649333477020264,3.649357557296753,8.886288469511783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.0947265625,0.0,1532.062255859375,1895.4371337890625,0.0,3470.887451171875,0.9050770401954652,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300809025764465,0.2805170714855194,0.2570428252220154,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243097305297852,0.5778161883354187,0.5504000186920166,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749319314956665,0.4948441684246063,0.3482554256916046,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886340022087097,0.3573471307754516,0.3428904116153717,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816907525062561,0.228070467710495,1.048800706863403,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005825996398926,0.2874094843864441,0.2874094843864441,1.0,1.0,-3.058717966079712,0.5905580520629883,2.468159914016724,-0.1001550555229187,0.8950861692428589,0.8950861692428589,0.0,192.01004028320312,198.0,50583.26171875,0.0,2633.6787109375,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187939167022704,1.0,0.0,0.0,3.6425487995147705,3.6425726413726807,8.853276654008368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.94873046875,0.0,1526.4139404296875,1895.4371337890625,0.0,3578.02392578125,0.9037290215492249,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300809025764465,0.2805170714855194,0.2570428252220154,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243097305297852,0.5778161883354187,0.5504000186920166,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749319314956665,0.4948441684246063,0.3482554256916046,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886340022087097,0.3573471307754516,0.3428904116153717,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816907525062561,0.228070467710495,1.048800706863403,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005825996398926,0.2874094843864441,0.2874094843864441,1.0,1.0,-3.058717966079712,0.5905580520629883,2.468159914016724,-0.1001550555229187,0.8950861692428589,0.8950861692428589,0.0,192.01004028320312,198.0,50583.26171875,0.0,2633.6787109375,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187939167022704,1.0,0.0,0.0,3.6425487995147705,3.6425726413726807,8.853276654008368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.94873046875,0.0,1526.4139404296875,1895.4371337890625,0.0,3578.02392578125,0.9037290215492249,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277218699455261,0.280037373304367,0.2564650177955627,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9203354120254515,0.5763872265815735,0.5488340258598328,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.872900128364563,0.4957708418369293,0.348731130361557,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7860614657402039,0.3569916188716888,0.3424503207206726,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6792574524879456,0.2276807874441146,1.0468997955322266,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6011213660240173,0.2877705991268158,0.2877705991268158,1.0,1.0,-3.0538923740386963,0.5902789235115051,2.463613510131836,-0.0993772968649864,0.8954050540924072,0.8954050540924072,0.0,193.9963531494141,198.0,49380.86328125,0.0,2634.710693359375,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122469425201416,1.0,0.0,0.0,3.639026165008545,3.639050006866455,8.836161669023568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.43310546875,0.0,1522.2421875,1895.4371337890625,0.0,3517.444580078125,0.9029738903045654,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264200448989868,0.2800062298774719,0.2563293576240539,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178511500358582,0.5755442976951599,0.5478814244270325,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.872119665145874,0.4972420632839203,0.3496445715427398,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846001982688904,0.3570379018783569,0.3423938453197479,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778185963630676,0.2275789380073547,1.046159744262695,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017736792564392,0.2882882356643677,0.2882882356643677,1.0,1.0,-3.052717924118042,0.5913838744163513,2.461333990097046,-0.0980474650859832,0.8954052329063416,0.8954052329063416,0.0,195.359603881836,201.0,49176.8046875,0.0,2639.53857421875,1.0,280.04217529296875,283.2706298828125,294.6907958984375,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081304669380188,1.0,0.0,0.0,3.63746190071106,3.637485980987549,8.828567388263764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.98046875,0.0,1520.11767578125,1895.4371337890625,0.0,3479.245849609375,0.902561902999878,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7253426313400269,0.2806811928749084,0.2567854523658752,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914980173110962,0.5748431086540222,0.5469971895217896,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722807168960571,0.5010563731193542,0.3521445095539093,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833307385444641,0.3578806519508362,0.3430250585079193,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.676522970199585,0.2279827892780304,1.0473902225494385,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0145263671875,297.208984375,285.06768798828125,1.0,0.6035253405570984,0.289323478937149,0.289323478937149,1.0,1.0,-3.0574376583099365,0.5955449342727661,2.46189284324646,-0.0949567258358001,0.8985078930854797,0.8985078930854797,0.0,197.33120727539065,204.0,47878.7421875,0.0,2658.94140625,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35919.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958480358123779,1.0,0.0,0.0,3.63977575302124,3.6397998332977295,8.839802490001603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.232421875,0.0,1521.2222900390625,1895.4371337890625,0.0,3364.85205078125,0.9029527902603148,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7253426313400269,0.2806811928749084,0.2567854523658752,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914980173110962,0.5748431086540222,0.5469971895217896,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722807168960571,0.5010563731193542,0.3521445095539093,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833307385444641,0.3578806519508362,0.3430250585079193,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.676522970199585,0.2279827892780304,1.0473902225494385,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0145263671875,297.208984375,285.06768798828125,1.0,0.6035253405570984,0.289323478937149,0.289323478937149,1.0,1.0,-3.0574376583099365,0.5955449342727661,2.46189284324646,-0.0949567258358001,0.8985078930854797,0.8985078930854797,0.0,197.33120727539065,204.0,47878.7421875,0.0,2658.94140625,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35919.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958480358123779,1.0,0.0,0.0,3.63977575302124,3.6397998332977295,8.839802490001603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.232421875,0.0,1521.2222900390625,1895.4371337890625,0.0,3364.85205078125,0.9029527902603148,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252582311630249,0.2819531857967376,0.2578568756580353,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133838415145874,0.5749147534370422,0.546959400177002,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.873480498790741,0.5055484771728516,0.3551916182041168,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831398248672485,0.359365701675415,0.3443401157855987,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763613820075989,0.2289669215679168,1.0514460802078247,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6059378385543823,0.2903587222099304,0.2903587222099304,1.0,1.0,-3.0687947273254395,0.6015029549598694,2.467291593551636,-0.0915051326155662,0.9042251706123352,0.9042251706123352,0.0,199.03379821777344,207.0,46697.95703125,0.0,2689.94677734375,1.0,280.6417236328125,283.69561767578125,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851726651191711,1.0,0.0,0.0,3.650932550430298,3.650956630706787,8.894077723198279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77294921875,0.0,1531.8271484375,1895.4371337890625,0.0,3265.035400390625,0.9052878618240356,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252582311630249,0.2819531857967376,0.2578568756580353,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133838415145874,0.5749147534370422,0.546959400177002,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.873480498790741,0.5055484771728516,0.3551916182041168,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831398248672485,0.359365701675415,0.3443401157855987,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763613820075989,0.2289669215679168,1.0514460802078247,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6059378385543823,0.2903587222099304,0.2903587222099304,1.0,1.0,-3.0687947273254395,0.6015029549598694,2.467291593551636,-0.0915051326155662,0.9042251706123352,0.9042251706123352,0.0,199.03379821777344,207.0,46697.95703125,0.0,2689.94677734375,1.0,280.6417236328125,283.69561767578125,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851726651191711,1.0,0.0,0.0,3.650932550430298,3.650956630706787,8.894077723198279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77294921875,0.0,1531.8271484375,1895.4371337890625,0.0,3265.035400390625,0.9052878618240356,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7245920300483704,0.2821772694587707,0.258443683385849,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9114288091659546,0.5741074085235596,0.5467023253440857,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735480308532715,0.5078310370445251,0.3571388125419616,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7823900580406189,0.3598898947238922,0.3451795876026153,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757810115814209,0.229371577501297,1.0544066429138184,285.1089172363281,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6078251004219055,0.2908807694911957,0.2908807694911957,1.0,1.0,-3.076110363006592,0.6049642562866211,2.4711461067199707,-0.0894956216216087,0.9044032096862792,0.9044032096862792,0.0,200.7883453369141,207.0,48006.24609375,0.0,2713.4697265625,1.0,280.373046875,283.5184326171875,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956198692321777,1.0,0.0,0.0,3.657858848571777,3.657882690429688,8.927855787987937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.208984375,0.0,1540.08984375,1895.4371337890625,0.0,3362.7216796875,0.9068451523780824,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237545847892761,0.2820436358451843,0.2584341466426849,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.909902811050415,0.5734889507293701,0.5462511777877808,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8729374408721924,0.5085416436195374,0.357715904712677,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815037369728088,0.3599064648151397,0.3453065156936645,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750256419181824,0.2293940633535385,1.0549589395523071,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6085394620895386,0.2911013066768646,0.2911013066768646,1.0,1.0,-3.077069997787476,0.6058422923088074,2.4712276458740234,-0.0887640118598938,0.9047324657440186,0.9047324657440186,0.0,201.860595703125,210.0,48077.11328125,0.0,2720.979248046875,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982053995132446,1.0,0.0,0.0,3.660000324249268,3.660024404525757,8.938312703321571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.3779296875,0.0,1542.6595458984375,1895.4371337890625,0.0,3386.850341796875,0.9073534607887268,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197728157043457,0.2808546423912048,0.2577612698078155,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903615415096283,0.5704870820045471,0.5439085960388184,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8696867227554321,0.5101068019866943,0.3591196537017822,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773526310920715,0.3592343926429748,0.3450892567634582,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713597774505615,0.2289008498191833,1.054491400718689,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6105121970176697,0.2918438911437988,0.2918438911437988,1.0,1.0,-3.0743191242218018,0.6071838736534119,2.467135190963745,-0.0866034999489784,0.9023320078849792,0.9023320078849792,0.0,206.03175354003903,213.0,49337.37109375,0.0,2737.42041015625,1.0,280.0581359863281,283.2821655273437,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35979.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123024344444276,1.0,0.0,0.0,3.661508321762085,3.661532640457153,8.945680178840121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.458984375,0.0,1545.852294921875,1895.4371337890625,0.0,3517.958740234375,0.9078194499015808,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197728157043457,0.2808546423912048,0.2577612698078155,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903615415096283,0.5704870820045471,0.5439085960388184,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8696867227554321,0.5101068019866943,0.3591196537017822,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773526310920715,0.3592343926429748,0.3450892567634582,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713597774505615,0.2289008498191833,1.054491400718689,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6105121970176697,0.2918438911437988,0.2918438911437988,1.0,1.0,-3.0743191242218018,0.6071838736534119,2.467135190963745,-0.0866034999489784,0.9023320078849792,0.9023320078849792,0.0,206.03175354003903,213.0,49337.37109375,0.0,2737.42041015625,1.0,280.0581359863281,283.2821655273437,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35979.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123024344444276,1.0,0.0,0.0,3.661508321762085,3.661532640457153,8.945680178840121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.458984375,0.0,1545.852294921875,1895.4371337890625,0.0,3517.958740234375,0.9078194499015808,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174561619758606,0.2800383865833282,0.2571990191936493,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003053307533264,0.568684995174408,0.5424333214759827,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677883148193359,0.5106291174888611,0.3596323430538177,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749708890914917,0.3586310446262359,0.3447118103504181,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.669196367263794,0.2284236252307891,1.0531731843948364,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584350585937,297.2086181640625,284.7353515625,1.0,0.6112381219863892,0.2922151982784271,0.2922151982784271,1.0,1.0,-3.0704505443573,0.6071793437004089,2.463271379470825,-0.0856683105230331,0.8995389938354492,0.8995389938354492,0.0,208.195068359375,213.0,50409.7265625,0.0,2741.116455078125,1.0,279.8009948730469,283.1128845214844,294.6736755371094,298.01495361328125,293.1499938964844,293.1499938964844,279.75,36114.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203830361366272,1.0,0.0,0.0,3.658971786499024,3.658996105194092,8.93329001883103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.41455078125,0.0,1544.03564453125,1895.4371337890625,0.0,3592.69287109375,0.9073086977005004,1.0,0.0,3.0,1.0,0.0
12411360,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.7147319316864014,0.2791129052639007,0.2564775347709656,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8965668082237244,0.5667271614074707,0.5407196283340454,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8654807806015015,0.5110161304473877,0.3599800765514374,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7722010612487793,0.3578836023807525,0.3441442251205444,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.6666574478149414,0.2278170436620712,1.0511313676834106,284.7055969238281,284.95001220703125,296.0653686523437,291.5876770019531,296.8373107910156,297.1996154785156,284.7082824707031,1.0,0.6116828322410583,0.4337721467018127,0.4337721467018127,0.800000011920929,1.0,-3.0648114681243896,0.9933050870895386,2.071506261825561,0.3014435470104217,0.8974360227584839,0.8974360227584839,0.0,210.6721649169922,216.0,51241.83984375,0.0,2740.823974609375,1.0,279.7581787109375,283.1031799316406,294.6346740722656,297.943603515625,293.1499938964844,293.1499938964844,280.04998779296875,36228.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239858984947203,1.0,0.0,0.0,3.653635501861572,3.6536595821380615,8.90725175395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.42724609375,0.0,1538.926025390625,1895.4371337890625,0.0,3625.89599609375,0.906233251094818,1.0,0.0,3.0,1.0,0.0
12411420,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7121565937995911,0.2790238559246063,0.2559629082679748,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8926146030426025,0.5651083588600159,0.538577675819397,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8642665147781372,0.5141116976737976,0.3616660237312317,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7696056365966797,0.3578954339027405,0.3437625467777252,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6641454100608826,0.2276099026203155,1.0490564107894895,284.9936218261719,284.95001220703125,295.99481201171875,291.5599060058594,296.4543762207031,297.2030944824219,285.0010986328125,1.0,0.6127876043319702,0.7168861031532288,0.7168861031532288,0.4000000059604645,1.0,-3.0606725215911865,1.9193286895751955,1.1413438320159912,1.2268270254135132,0.9001294374465942,0.9001294374465942,0.0,213.4110412597656,219.0,52732.12890625,0.0,2747.06494140625,1.0,280.04217529296875,283.47625732421875,294.5657653808594,297.8548583984375,293.1499938964844,293.1499938964844,280.3500061035156,36018.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207043647766112,1.0,0.0,0.0,3.651502132415772,3.6515262126922607,8.896853387341253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.4287109375,0.0,1534.978759765625,1895.4371337890625,0.0,3595.6572265625,0.9056577682495116,1.0,0.0,3.0,1.0,0.0
12411480,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7121565937995911,0.2790238559246063,0.2559629082679748,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8926146030426025,0.5651083588600159,0.538577675819397,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8642665147781372,0.5141116976737976,0.3616660237312317,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7696056365966797,0.3578954339027405,0.3437625467777252,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6641454100608826,0.2276099026203155,1.0490564107894895,284.9936218261719,284.95001220703125,295.99481201171875,291.5599060058594,296.4543762207031,297.2030944824219,285.0010986328125,1.0,0.6127876043319702,0.7168861031532288,0.7168861031532288,0.4000000059604645,1.0,-3.0606725215911865,1.9193286895751955,1.1413438320159912,1.2268270254135132,0.9001294374465942,0.9001294374465942,0.0,213.4110412597656,219.0,52732.12890625,0.0,2747.06494140625,1.0,280.04217529296875,283.47625732421875,294.5657653808594,297.8548583984375,293.1499938964844,293.1499938964844,280.3500061035156,36018.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207043647766112,1.0,0.0,0.0,3.651502132415772,3.6515262126922607,8.896853387341253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.4287109375,0.0,1534.978759765625,1895.4371337890625,0.0,3595.6572265625,0.9056577682495116,1.0,0.0,3.0,1.0,0.0
12411540,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.7137564420700073,0.280751496553421,0.2571240663528442,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.893405556678772,0.5658667683601379,0.5387718081474304,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8675525784492493,0.5194281935691833,0.3649962842464447,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711508870124817,0.3597055375576019,0.3450524508953094,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6654855012893677,0.2288176715373993,1.0528310537338257,285.3598022460937,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2264404296875,285.36688232421875,1.0,0.6152346134185791,1.0,1.0,0.0,1.0,-3.0724050998687744,3.07236909866333,3.602155629778281e-05,2.373326063156128,0.9082800149917604,0.9082800149917604,0.0,213.9337310791016,222.0,55253.60546875,0.0,2779.05810546875,1.0,280.3418273925781,283.9376525878906,294.5797424316406,297.99957275390625,293.1499938964844,293.1499938964844,280.04998779296875,35635.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272578954696656,1.0,0.0,0.0,3.66361403465271,3.663638114929199,8.955972248259059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.5751953125,0.0,1545.6268310546875,1895.4371337890625,0.0,3655.9814453125,0.9081246852874756,1.0,0.0,3.0,1.0,0.0
12411600,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.7137564420700073,0.280751496553421,0.2571240663528442,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.893405556678772,0.5658667683601379,0.5387718081474304,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8675525784492493,0.5194281935691833,0.3649962842464447,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711508870124817,0.3597055375576019,0.3450524508953094,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6654855012893677,0.2288176715373993,1.0528310537338257,285.3598022460937,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2264404296875,285.36688232421875,1.0,0.6152346134185791,1.0,1.0,0.0,1.0,-3.0724050998687744,3.07236909866333,3.602155629778281e-05,2.373326063156128,0.9082800149917604,0.9082800149917604,0.0,213.9337310791016,222.0,55253.60546875,0.0,2779.05810546875,1.0,280.3418273925781,283.9376525878906,294.5797424316406,297.99957275390625,293.1499938964844,293.1499938964844,280.04998779296875,35635.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272578954696656,1.0,0.0,0.0,3.66361403465271,3.663638114929199,8.955972248259059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.5751953125,0.0,1545.6268310546875,1895.4371337890625,0.0,3655.9814453125,0.9081246852874756,1.0,0.0,3.0,1.0,0.0
12411660,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.7140653729438782,0.2814619243144989,0.2581570446491241,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8928088545799255,0.5657392740249634,0.5391764640808105,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.8687160015106201,0.5223768949508667,0.3674503862857818,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.7713761329650879,0.3606540858745575,0.34628427028656,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.6658194065093994,0.2295660823583603,1.0571987628936768,285.2157592773437,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.2361145019531,285.2114562988281,1.0,0.6173534393310547,1.0,1.0,0.0,1.0,-3.08382511138916,3.083817481994629,7.647299753443804e-06,2.382375240325928,0.9095724821090698,0.9095724821090698,0.0,215.2301483154297,222.0,56578.94921875,0.0,2808.6416015625,1.0,280.0728454589844,283.7628173828125,294.6399230957031,298.29962158203125,293.1499938964844,293.1499938964844,280.04998779296875,35653.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494560360908508,1.0,0.0,0.0,3.673699378967285,3.6737236976623535,9.005348715618311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.29150390625,0.0,1557.0875244140625,1895.4371337890625,0.0,3858.060302734375,0.9103267192840576,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.7134990692138672,0.281444251537323,0.2582833766937256,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8917832374572754,0.5652933716773987,0.5389310121536255,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.8684414625167847,0.5232391357421875,0.3681674599647522,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.7708167433738708,0.3607814311981201,0.3465401530265808,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.6653888821601868,0.2296967953443527,1.0582901239395142,285.19317626953125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2364807128906,285.19122314453125,1.0,0.618177592754364,1.0,1.0,0.0,1.0,-3.0861682891845703,3.086160659790039,7.659033144591376e-06,2.3842687606811523,0.9102734923362732,0.9102734923362732,0.0,216.2141265869141,225.0,56634.76171875,0.0,2818.51611328125,1.0,280.0576477050781,283.7424621582031,294.616455078125,298.27508544921875,293.1499938964844,293.1499938964844,279.75,35671.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550427794456482,1.0,0.0,0.0,3.677090644836426,3.677114963531494,9.02198223684536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.8798828125,0.0,1561.03955078125,1895.4371337890625,0.0,3908.275634765625,0.9111095070838928,1.0,0.0,3.0,1.0,0.0
12411780,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7098409533500671,0.280411809682846,0.2578274607658386,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8865634799003601,0.5625990033149719,0.5369688272476196,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8658207058906555,0.5250426530838013,0.369802862405777,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7673492431640625,0.3602840900421142,0.3465540409088135,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6624595522880554,0.229433923959732,1.0590651035308838,284.98223876953125,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9799194335937,1.0,0.6204676628112793,1.0,1.0,0.0,1.0,-3.086188316345215,3.086180686950684,7.659662514925003e-06,2.384506702423096,0.909003496170044,0.909003496170044,0.0,220.4110412597656,228.0,57850.1953125,0.0,2840.64306640625,1.0,279.7579650878906,283.5160827636719,294.553955078125,298.30975341796875,293.1499938964844,293.1499938964844,279.45001220703125,35859.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725450277328492,1.0,0.0,0.0,3.683055877685547,3.683079957962036,9.051277629623656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.7587890625,0.0,1569.1947021484375,1895.4371337890625,0.0,4063.5908203125,0.912562370300293,1.0,0.0,3.0,1.0,0.0
12411840,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7098409533500671,0.280411809682846,0.2578274607658386,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8865634799003601,0.5625990033149719,0.5369688272476196,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8658207058906555,0.5250426530838013,0.369802862405777,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7673492431640625,0.3602840900421142,0.3465540409088135,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6624595522880554,0.229433923959732,1.0590651035308838,284.98223876953125,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9799194335937,1.0,0.6204676628112793,1.0,1.0,0.0,1.0,-3.086188316345215,3.086180686950684,7.659662514925003e-06,2.384506702423096,0.909003496170044,0.909003496170044,0.0,220.4110412597656,228.0,57850.1953125,0.0,2840.64306640625,1.0,279.7579650878906,283.5160827636719,294.553955078125,298.30975341796875,293.1499938964844,293.1499938964844,279.45001220703125,35859.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725450277328492,1.0,0.0,0.0,3.683055877685547,3.683079957962036,9.051277629623656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.7587890625,0.0,1569.1947021484375,1895.4371337890625,0.0,4063.5908203125,0.912562370300293,1.0,0.0,3.0,1.0,0.0
12411900,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7074548006057739,0.2795841991901397,0.2572801113128662,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8835000395774841,0.5608632564544678,0.5355799198150635,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8640862107276917,0.5256061553955078,0.3703613579273224,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7651709318161011,0.3596954047679901,0.3462130129337311,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.6605371236801147,0.2290150225162506,1.0580989122390747,284.8292236328125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201843261719,284.8199157714844,1.0,0.6213099360466003,1.0,1.0,0.0,1.0,-3.0829644203186035,3.0829567909240723,7.643833669135347e-06,2.382084846496582,0.906713366508484,0.906713366508484,0.0,222.6714782714844,228.0,58907.2734375,0.0,2846.037841796875,1.0,279.5003967285156,283.3426818847656,294.5428161621094,298.4165344238281,293.1499938964844,293.1499938964844,279.45001220703125,35991.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980355978012085,1.0,0.0,0.0,3.682835340499878,3.6828596591949454,9.050194194060168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.939453125,0.0,1569.9439697265625,1895.4371337890625,0.0,4131.81689453125,0.9125667214393616,1.0,0.0,3.0,1.0,0.0
12411960,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.70475834608078,0.2786120176315307,0.2565346658229828,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.8801692128181458,0.5589209794998169,0.533909022808075,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.8620892763137817,0.5259868502616882,0.3707232475280761,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7627330422401428,0.358919233083725,0.3456401228904724,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.6583449244499207,0.2284298241138458,1.0562342405319214,284.76678466796875,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7644348144531,1.0,0.6219336986541748,1.0,1.0,0.0,1.0,-3.0775671005249023,3.077559471130371,7.617231858603191e-06,2.3779726028442383,0.9048208594322203,0.9048208594322203,0.0,225.014877319336,231.0,58913.7734375,0.0,2847.47607421875,1.0,279.4578857421875,283.2882385253906,294.49822998046875,298.3197021484375,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834479689598083,1.0,0.0,0.0,3.679789543151856,3.679813861846924,9.035231300913438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.783203125,0.0,1567.3909912109375,1895.4371337890625,0.0,4158.62158203125,0.9119952321052552,1.0,0.0,3.0,1.0,0.0
12412020,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55377197265625,0.6994093060493469,0.2764715254306793,0.2548713982105255,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.8736740350723267,0.554738461971283,0.530289351940155,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.8582475781440735,0.5264776349067688,0.3712770342826843,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533752441406,0.7579182386398315,0.3570672571659088,0.3441943228244781,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6539182662963867,0.2269729226827621,1.0510920286178589,284.5530700683594,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.19091796875,284.55084228515625,1.0,0.622702956199646,1.0,1.0,0.0,1.0,-3.0639655590057373,3.063957929611206,7.55022483645007e-06,2.3675358295440674,0.8977949619293213,0.8977949619293213,0.0,229.42002868652344,234.0,59852.3515625,0.0,2843.206298828125,1.0,279.1580505371094,283.0639953613281,294.4581298828125,298.3372802734375,293.1499938964844,293.1499938964844,279.45001220703125,36401.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914013743400574,1.0,0.0,0.0,3.665728092193604,3.665752410888672,8.966310929281462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.61865234375,0.0,1553.752197265625,1895.4371337890625,0.0,4227.013671875,0.909044623374939,1.0,0.0,3.0,1.0,0.0
12412080,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55377197265625,0.6994093060493469,0.2764715254306793,0.2548713982105255,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.8736740350723267,0.554738461971283,0.530289351940155,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.8582475781440735,0.5264776349067688,0.3712770342826843,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533752441406,0.7579182386398315,0.3570672571659088,0.3441943228244781,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6539182662963867,0.2269729226827621,1.0510920286178589,284.5530700683594,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.19091796875,284.55084228515625,1.0,0.622702956199646,1.0,1.0,0.0,1.0,-3.0639655590057373,3.063957929611206,7.55022483645007e-06,2.3675358295440674,0.8977949619293213,0.8977949619293213,0.0,229.42002868652344,234.0,59852.3515625,0.0,2843.206298828125,1.0,279.1580505371094,283.0639953613281,294.4581298828125,298.3372802734375,293.1499938964844,293.1499938964844,279.45001220703125,36401.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914013743400574,1.0,0.0,0.0,3.665728092193604,3.665752410888672,8.966310929281462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.61865234375,0.0,1553.752197265625,1895.4371337890625,0.0,4227.013671875,0.909044623374939,1.0,0.0,3.0,1.0,0.0
