time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.695808470249176,0.275585412979126,0.2538078427314758,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.8690764904022217,0.5521620512008667,0.5274710059165955,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.8562548160552979,0.5286757349967957,0.3724879920482635,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.7546451687812805,0.3562488853931427,0.3431880474090576,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.6507953405380249,0.226174309849739,1.0469365119934082,284.7091369628906,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.18731689453125,284.71002197265625,1.0,0.6233242750167847,1.0,1.0,0.0,1.0,-3.054535150527954,3.054527521133423,7.50348635847331e-06,2.3601086139678955,0.8958512544631958,0.8958512544631958,0.0,232.5279235839844,237.0,58269.859375,0.0,2840.534912109375,1.0,279.4422607421875,283.25274658203125,294.3700561523437,298.0772399902344,293.1499938964844,293.1499938964844,279.75,36342.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981104016304016,1.0,0.0,0.0,3.652222156524658,3.652246236801148,8.90036233158753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.7587890625,0.0,1538.2054443359375,1895.4371337890625,0.0,4138.3125,0.9060171246528624,1.0,0.0,3.0,1.0,0.0
12412200,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.695808470249176,0.275585412979126,0.2538078427314758,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.8690764904022217,0.5521620512008667,0.5274710059165955,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.8562548160552979,0.5286757349967957,0.3724879920482635,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.7546451687812805,0.3562488853931427,0.3431880474090576,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.6507953405380249,0.226174309849739,1.0469365119934082,284.7091369628906,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.18731689453125,284.71002197265625,1.0,0.6233242750167847,1.0,1.0,0.0,1.0,-3.054535150527954,3.054527521133423,7.50348635847331e-06,2.3601086139678955,0.8958512544631958,0.8958512544631958,0.0,232.5279235839844,237.0,58269.859375,0.0,2840.534912109375,1.0,279.4422607421875,283.25274658203125,294.3700561523437,298.0772399902344,293.1499938964844,293.1499938964844,279.75,36342.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981104016304016,1.0,0.0,0.0,3.652222156524658,3.652246236801148,8.90036233158753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.7587890625,0.0,1538.2054443359375,1895.4371337890625,0.0,4138.3125,0.9060171246528624,1.0,0.0,3.0,1.0,0.0
12412260,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6946972012519836,0.275892823934555,0.253934770822525,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.866983950138092,0.5511656999588013,0.5263058543205261,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8566616773605347,0.5323776006698608,0.37489715218544,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7535631656646729,0.3566397130489349,0.3433817923069,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.649732768535614,0.226335272192955,1.047011375427246,284.89215087890625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1980895996094,284.89337158203125,1.0,0.6245981454849243,1.0,1.0,0.0,1.0,-3.056496381759644,3.0564889907836914,7.512964657507837e-06,2.36155652999878,0.8965921998023987,0.8965921998023987,0.0,234.3175506591797,240.0,56806.0703125,0.0,2853.80419921875,1.0,279.7417297363281,283.4631652832031,294.3393859863281,297.93682861328125,293.1499938964844,293.1499938964844,280.04998779296875,36168.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97012060880661,1.0,0.0,0.0,3.645296335220337,3.645320415496826,8.86663826804579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.27099609375,0.0,1529.1998291015625,1895.4371337890625,0.0,4042.270751953125,0.9043585658073424,1.0,0.0,3.0,1.0,0.0
12412320,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6946972012519836,0.275892823934555,0.253934770822525,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.866983950138092,0.5511656999588013,0.5263058543205261,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8566616773605347,0.5323776006698608,0.37489715218544,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7535631656646729,0.3566397130489349,0.3433817923069,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.649732768535614,0.226335272192955,1.047011375427246,284.89215087890625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1980895996094,284.89337158203125,1.0,0.6245981454849243,1.0,1.0,0.0,1.0,-3.056496381759644,3.0564889907836914,7.512964657507837e-06,2.36155652999878,0.8965921998023987,0.8965921998023987,0.0,234.3175506591797,240.0,56806.0703125,0.0,2853.80419921875,1.0,279.7417297363281,283.4631652832031,294.3393859863281,297.93682861328125,293.1499938964844,293.1499938964844,280.04998779296875,36168.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97012060880661,1.0,0.0,0.0,3.645296335220337,3.645320415496826,8.86663826804579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.27099609375,0.0,1529.1998291015625,1895.4371337890625,0.0,4042.270751953125,0.9043585658073424,1.0,0.0,3.0,1.0,0.0
12412380,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.6945052146911621,0.2767602503299713,0.254651814699173,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8657712936401367,0.5509385466575623,0.5259907245635986,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8578726053237915,0.5367721319198608,0.3778741359710693,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7533268332481384,0.3576883375644684,0.3442849218845367,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.6495870351791382,0.2271007895469665,1.050072193145752,285.07781982421875,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142944335937,285.0791015625,1.0,0.6265810132026672,1.0,1.0,0.0,1.0,-3.06531834602356,3.0653109550476074,7.556388027296634e-06,2.368369102478028,0.899833083152771,0.899833083152771,0.0,235.9210968017578,243.0,55461.203125,0.0,2879.945068359375,1.0,280.0417175292969,283.67364501953125,294.322509765625,297.8306579589844,293.1499938964844,293.1499938964844,280.3500061035156,35943.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960363745689392,1.0,0.0,0.0,3.6467344760894775,3.646758556365967,8.873635692907555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.51953125,0.0,1529.11572265625,1895.4371337890625,0.0,3955.82763671875,0.904528796672821,1.0,0.0,3.0,1.0,0.0
12412440,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.6945052146911621,0.2767602503299713,0.254651814699173,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8657712936401367,0.5509385466575623,0.5259907245635986,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8578726053237915,0.5367721319198608,0.3778741359710693,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7533268332481384,0.3576883375644684,0.3442849218845367,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.6495870351791382,0.2271007895469665,1.050072193145752,285.07781982421875,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142944335937,285.0791015625,1.0,0.6265810132026672,1.0,1.0,0.0,1.0,-3.06531834602356,3.0653109550476074,7.556388027296634e-06,2.368369102478028,0.899833083152771,0.899833083152771,0.0,235.9210968017578,243.0,55461.203125,0.0,2879.945068359375,1.0,280.0417175292969,283.67364501953125,294.322509765625,297.8306579589844,293.1499938964844,293.1499938964844,280.3500061035156,35943.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960363745689392,1.0,0.0,0.0,3.6467344760894775,3.646758556365967,8.873635692907555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.51953125,0.0,1529.11572265625,1895.4371337890625,0.0,3955.82763671875,0.904528796672821,1.0,0.0,3.0,1.0,0.0
12412500,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.6944696307182312,0.2773119807243347,0.2551110088825226,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.8652010560035706,0.5509781241416931,0.5259735584259033,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8584964275360107,0.5391111969947815,0.3794496953487396,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.7532675862312317,0.358349859714508,0.3448714911937713,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.6496195793151855,0.2276225388050079,1.0522767305374146,285.2147216796875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.22271728515625,285.22283935546875,1.0,0.6277910470962524,1.0,1.0,0.0,1.0,-3.071097612380981,3.07108998298645,7.584940703964094e-06,2.3728482723236084,0.9029209613800048,0.9029209613800048,0.0,236.834716796875,243.0,54315.046875,0.0,2896.422119140625,1.0,280.2986755371094,283.836181640625,294.2945556640625,297.6809387207031,293.1499938964844,293.1499938964844,280.3500061035156,35808.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539071917533876,1.0,0.0,0.0,3.650713443756104,3.6507375240325928,8.893010203792073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.26171875,0.0,1532.5318603515625,1895.4371337890625,0.0,3898.092041015625,0.90535968542099,1.0,0.0,3.0,1.0,0.0
12412560,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.6946241855621338,0.2779633104801178,0.2557065486907959,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.8648003935813904,0.5511420965194702,0.5261389017105103,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.8592891693115234,0.5415703058242798,0.3811666071414947,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.7533637285232544,0.3591153919696808,0.3455968499183655,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.6498159170150757,0.2282420843839645,1.0550355911254885,285.2621154785156,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2320251464844,285.2632751464844,1.0,0.6291541457176208,1.0,1.0,0.0,1.0,-3.078263521194458,3.078256130218506,7.6204087235964835e-06,2.3783974647521973,0.9055225253105164,0.9055225253105164,0.0,237.7243194580078,246.0,54201.21875,0.0,2915.64990234375,1.0,280.3418884277344,283.8812255859375,294.3069763183594,297.7344665527344,293.1499938964844,293.1499938964844,280.04998779296875,35698.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514582753181458,1.0,0.0,0.0,3.657326459884644,3.657350540161133,8.92525747531181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.9892578125,0.0,1539.071533203125,1895.4371337890625,0.0,3876.08984375,0.9067302942276,1.0,0.0,3.0,1.0,0.0
12412620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6931860446929932,0.2778898477554321,0.2561580836772918,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.862273633480072,0.5497685074806213,0.5254915952682495,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8590832352638245,0.544647753238678,0.3837897479534149,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7520959973335266,0.3594660758972168,0.3464164137840271,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.6489613652229309,0.2287024110555648,1.0588514804840088,285.0828552246094,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2344665527344,285.0810546875,1.0,0.6318051815032959,1.0,1.0,0.0,1.0,-3.086768865585327,3.086761236190796,7.663120413781144e-06,2.385194778442383,0.905871331691742,0.905871331691742,0.0,240.7599029541016,249.0,55515.328125,0.0,2948.981201171875,1.0,280.0577087402344,283.68072509765625,294.35845947265625,297.93585205078125,293.1499938964844,293.1499938964844,279.75,35794.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623454213142396,1.0,0.0,0.0,3.66578221321106,3.665806293487549,8.966575819613354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.34765625,0.0,1549.257080078125,1895.4371337890625,0.0,3973.465087890625,0.9086589813232422,1.0,0.0,3.0,1.0,0.0
12412680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6931860446929932,0.2778898477554321,0.2561580836772918,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.862273633480072,0.5497685074806213,0.5254915952682495,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8590832352638245,0.544647753238678,0.3837897479534149,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7520959973335266,0.3594660758972168,0.3464164137840271,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.6489613652229309,0.2287024110555648,1.0588514804840088,285.0828552246094,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2344665527344,285.0810546875,1.0,0.6318051815032959,1.0,1.0,0.0,1.0,-3.086768865585327,3.086761236190796,7.663120413781144e-06,2.385194778442383,0.905871331691742,0.905871331691742,0.0,240.7599029541016,249.0,55515.328125,0.0,2948.981201171875,1.0,280.0577087402344,283.68072509765625,294.35845947265625,297.93585205078125,293.1499938964844,293.1499938964844,279.75,35794.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623454213142396,1.0,0.0,0.0,3.66578221321106,3.665806293487549,8.966575819613354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.34765625,0.0,1549.257080078125,1895.4371337890625,0.0,3973.465087890625,0.9086589813232422,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.689360499382019,0.2765477001667022,0.2553453147411346,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8575424551963806,0.5468307733535767,0.5232113003730774,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8566442728042603,0.5462144613265991,0.3852070868015289,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7488278746604919,0.3585607707500458,0.3459928333759308,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6462302803993225,0.2281837612390518,1.058351993560791,284.87860107421875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.22198486328125,284.8765869140625,1.0,0.6337490081787109,1.0,1.0,0.0,1.0,-3.0836548805236816,3.0836472511291504,7.648010068805888e-06,2.382931709289551,0.9032614827156068,0.9032614827156068,0.0,245.0837554931641,252.0,56728.68359375,0.0,2965.338623046875,1.0,279.7580871582031,283.4595947265625,294.3487548828125,298.0193176269531,293.1499938964844,293.1499938964844,279.45001220703125,35998.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973387598991394,1.0,0.0,0.0,3.666584730148315,3.6666088104248047,8.970501426119881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.98046875,0.0,1551.6839599609375,1895.4371337890625,0.0,4070.984619140625,0.9089683890342712,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.689360499382019,0.2765477001667022,0.2553453147411346,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8575424551963806,0.5468307733535767,0.5232113003730774,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8566442728042603,0.5462144613265991,0.3852070868015289,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7488278746604919,0.3585607707500458,0.3459928333759308,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6462302803993225,0.2281837612390518,1.058351993560791,284.87860107421875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.22198486328125,284.8765869140625,1.0,0.6337490081787109,1.0,1.0,0.0,1.0,-3.0836548805236816,3.0836472511291504,7.648010068805888e-06,2.382931709289551,0.9032614827156068,0.9032614827156068,0.0,245.0837554931641,252.0,56728.68359375,0.0,2965.338623046875,1.0,279.7580871582031,283.4595947265625,294.3487548828125,298.0193176269531,293.1499938964844,293.1499938964844,279.45001220703125,35998.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973387598991394,1.0,0.0,0.0,3.666584730148315,3.6666088104248047,8.970501426119881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.98046875,0.0,1551.6839599609375,1895.4371337890625,0.0,4070.984619140625,0.9089683890342712,1.0,0.0,3.0,1.0,0.0
12412860,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.684773862361908,0.2746638357639313,0.253941535949707,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8521965742111206,0.5431424379348755,0.5200938582420349,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8535756468772888,0.5470990538597107,0.386059820652008,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.7448897361755371,0.3569652140140533,0.3448232412338257,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.6427543759346008,0.2270479351282119,1.0547906160354614,284.6734924316406,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039794921875,284.67156982421875,1.0,0.634948194026947,1.0,1.0,0.0,1.0,-3.0735623836517334,3.073554754257202,7.598170213896083e-06,2.3751912117004395,0.8979010581970215,0.8979010581970215,0.0,249.5521240234375,255.0,57822.5,-0.0,2968.080322265625,1.0,279.4581298828125,283.2396240234375,294.3277893066406,298.0703125,293.1499938964844,293.1499938964844,279.75,36255.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982231855392456,1.0,0.0,0.0,3.6578755378723145,3.657899618148804,8.927937642511097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.28271484375,0.0,1543.8612060546875,1895.4371337890625,0.0,4148.09375,0.9071917533874512,1.0,0.0,3.0,1.0,0.0
12412920,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.684773862361908,0.2746638357639313,0.253941535949707,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8521965742111206,0.5431424379348755,0.5200938582420349,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8535756468772888,0.5470990538597107,0.386059820652008,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.7448897361755371,0.3569652140140533,0.3448232412338257,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.6427543759346008,0.2270479351282119,1.0547906160354614,284.6734924316406,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039794921875,284.67156982421875,1.0,0.634948194026947,1.0,1.0,0.0,1.0,-3.0735623836517334,3.073554754257202,7.598170213896083e-06,2.3751912117004395,0.8979010581970215,0.8979010581970215,0.0,249.5521240234375,255.0,57822.5,-0.0,2968.080322265625,1.0,279.4581298828125,283.2396240234375,294.3277893066406,298.0703125,293.1499938964844,293.1499938964844,279.75,36255.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982231855392456,1.0,0.0,0.0,3.6578755378723145,3.657899618148804,8.927937642511097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.28271484375,0.0,1543.8612060546875,1895.4371337890625,0.0,4148.09375,0.9071917533874512,1.0,0.0,3.0,1.0,0.0
12412980,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.6816312074661255,0.2739468514919281,0.2530466020107269,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8483273983001709,0.5409272313117981,0.5176419019699097,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8520244359970093,0.5496621131896973,0.3875229060649872,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7421248555183411,0.356309175491333,0.3439882099628448,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.640221118927002,0.2264774292707443,1.0517491102218628,284.8363952636719,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2016296386719,284.8376159667969,1.0,0.6359235048294067,1.0,1.0,0.0,1.0,-3.06662392616272,3.066616535186768,7.563469353044638e-06,2.369647264480591,0.8976982831954956,0.8976982831954956,0.0,252.8042449951172,243.0,56390.22265625,-0.0,2970.89697265625,1.0,279.7421875,283.4310302734375,294.2517395019531,297.8329467773437,293.1499938964844,293.1499938964844,280.04998779296875,36170.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717605710029602,1.0,0.0,0.0,3.6507203578948975,3.6507444381713854,8.893043741409201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.51220703125,0.0,1535.2469482421875,1895.4371337890625,0.0,4056.69970703125,0.9055650234222412,1.0,0.0,3.0,1.0,0.0
12413040,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.6816312074661255,0.2739468514919281,0.2530466020107269,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8483273983001709,0.5409272313117981,0.5176419019699097,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8520244359970093,0.5496621131896973,0.3875229060649872,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7421248555183411,0.356309175491333,0.3439882099628448,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.640221118927002,0.2264774292707443,1.0517491102218628,284.8363952636719,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2016296386719,284.8376159667969,1.0,0.6359235048294067,1.0,1.0,0.0,1.0,-3.06662392616272,3.066616535186768,7.563469353044638e-06,2.369647264480591,0.8976982831954956,0.8976982831954956,0.0,252.8042449951172,243.0,56390.22265625,-0.0,2970.89697265625,1.0,279.7421875,283.4310302734375,294.2517395019531,297.8329467773437,293.1499938964844,293.1499938964844,280.04998779296875,36170.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717605710029602,1.0,0.0,0.0,3.6507203578948975,3.6507444381713854,8.893043741409201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.51220703125,0.0,1535.2469482421875,1895.4371337890625,0.0,4056.69970703125,0.9055650234222412,1.0,0.0,3.0,1.0,0.0
12413100,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6825163960456848,0.2740620374679565,0.2529439628124237,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8490511775016785,0.5404362678527832,0.5169185400009155,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8539422750473022,0.5515601634979248,0.3886398077011108,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7430122494697571,0.3564482033252716,0.3439032137393951,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6409479379653931,0.226548284292221,1.0512083768844604,284.9746398925781,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.20623779296875,284.98291015625,1.0,0.6347784399986267,1.0,1.0,0.0,1.0,-3.0662190914154053,3.066211700439453,7.561384336440824e-06,2.369297504425049,0.8991984724998474,0.8991984724998474,0.0,251.24755859375,243.0,55201.0546875,-0.0,2961.92626953125,1.0,279.998779296875,283.59521484375,294.2206115722656,297.6659545898437,293.1499938964844,293.1499938964844,280.04998779296875,36069.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639579653739928,1.0,0.0,0.0,3.6495778560638414,3.649601936340332,8.887478202268539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.43798828125,0.0,1533.22021484375,1895.4371337890625,0.0,3987.787841796875,0.9052791595458984,1.0,0.0,3.0,1.0,0.0
12413160,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6847662925720215,0.2744131982326507,0.253065824508667,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8512401580810547,0.5402494072914124,0.5165197849273682,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8573631644248962,0.5537424683570862,0.38999804854393,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.745171308517456,0.356841504573822,0.3440561294555664,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6428155303001404,0.2268375009298324,1.0514955520629885,285.02471923828125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.026123046875,1.0,0.6331876516342163,1.0,1.0,0.0,1.0,-3.068044662475586,3.0680370330810547,7.570259185740724e-06,2.3706531524658203,0.9002432823181152,0.9002432823181152,0.0,248.0365600585937,231.0,55050.97265625,-0.0,2948.861083984375,1.0,280.0418701171875,283.6428527832031,294.2374572753906,297.7167663574219,293.1499938964844,293.1499938964844,279.75,35980.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602282047271729,1.0,0.0,0.0,3.650775909423828,3.650799989700317,8.893314884517167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.63330078125,0.0,1533.8865966796875,1895.4371337890625,0.0,3954.61962890625,0.9054550528526306,1.0,0.0,3.0,1.0,0.0
12413220,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6898197531700134,0.2740587592124939,0.2527743279933929,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8564823865890503,0.5385277271270752,0.5150263905525208,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8650475740432739,0.5565072298049927,0.3920445144176483,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7502862811088562,0.3567543625831604,0.3439553678035736,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6473354697227478,0.2269110381603241,1.051205277442932,284.8536376953125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.21417236328125,284.85223388671875,1.0,0.6287163496017456,1.0,1.0,0.0,1.0,-3.067900419235229,3.0678930282592773,7.569787157990504e-06,2.3706419467926025,0.8975867629051208,0.8975867629051208,0.0,240.1196746826172,219.0,56299.5234375,-0.0,2907.120849609375,1.0,279.7578125,283.44970703125,294.3060302734375,297.9282531738281,293.1499938964844,293.1499938964844,280.04998779296875,36107.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688913226127625,1.0,0.0,0.0,3.647606134414673,3.647630214691162,8.877878485691326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.15380859375,0.0,1531.3126220703125,1895.4371337890625,0.0,4031.435791015625,0.9048061370849608,1.0,0.0,3.0,1.0,0.0
12413280,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6898197531700134,0.2740587592124939,0.2527743279933929,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8564823865890503,0.5385277271270752,0.5150263905525208,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8650475740432739,0.5565072298049927,0.3920445144176483,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7502862811088562,0.3567543625831604,0.3439553678035736,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6473354697227478,0.2269110381603241,1.051205277442932,284.8536376953125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.21417236328125,284.85223388671875,1.0,0.6287163496017456,1.0,1.0,0.0,1.0,-3.067900419235229,3.0678930282592773,7.569787157990504e-06,2.3706419467926025,0.8975867629051208,0.8975867629051208,0.0,240.1196746826172,219.0,56299.5234375,-0.0,2907.120849609375,1.0,279.7578125,283.44970703125,294.3060302734375,297.9282531738281,293.1499938964844,293.1499938964844,280.04998779296875,36107.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688913226127625,1.0,0.0,0.0,3.647606134414673,3.647630214691162,8.877878485691326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.15380859375,0.0,1531.3126220703125,1895.4371337890625,0.0,4031.435791015625,0.9048061370849608,1.0,0.0,3.0,1.0,0.0
12413340,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6961231827735901,0.2741631865501404,0.2522429823875427,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8633108139038086,0.5373584032058716,0.5132055282592773,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8744954466819763,0.5600305795669556,0.3939008712768554,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7567484974861145,0.3569929301738739,0.343565285205841,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6530333161354065,0.2271935790777206,1.049898624420166,285.02294921875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0242919921875,1.0,0.6230175495147705,1.0,1.0,0.0,1.0,-3.065256118774414,3.065248727798462,7.556366199423792e-06,2.368440628051758,0.8999205231666565,0.8999205231666565,0.0,230.4396514892578,207.0,55014.84375,-0.0,2851.14599609375,1.0,280.0421447753906,283.64337158203125,294.2542419433594,297.74176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35958.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95998877286911,1.0,0.0,0.0,3.648294925689697,3.6483190059661865,8.881231110535737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.78759765625,0.0,1530.96435546875,1895.4371337890625,0.0,3952.485595703125,0.9048824310302734,1.0,0.0,3.0,1.0,0.0
12413400,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6961231827735901,0.2741631865501404,0.2522429823875427,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8633108139038086,0.5373584032058716,0.5132055282592773,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8744954466819763,0.5600305795669556,0.3939008712768554,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7567484974861145,0.3569929301738739,0.343565285205841,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6530333161354065,0.2271935790777206,1.049898624420166,285.02294921875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0242919921875,1.0,0.6230175495147705,1.0,1.0,0.0,1.0,-3.065256118774414,3.065248727798462,7.556366199423792e-06,2.368440628051758,0.8999205231666565,0.8999205231666565,0.0,230.4396514892578,207.0,55014.84375,-0.0,2851.14599609375,1.0,280.0421447753906,283.64337158203125,294.2542419433594,297.74176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35958.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95998877286911,1.0,0.0,0.0,3.648294925689697,3.6483190059661865,8.881231110535737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.78759765625,0.0,1530.96435546875,1895.4371337890625,0.0,3952.485595703125,0.9048824310302734,1.0,0.0,3.0,1.0,0.0
12413460,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.7054173350334167,0.2751664817333221,0.2525336444377899,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8734673857688904,0.5373466610908508,0.5125017762184143,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.8874844908714294,0.564761221408844,0.3966635763645172,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.7661702632904053,0.3581111133098602,0.3439698219299316,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.6614459156990051,0.2281680852174759,1.0513334274291992,285.2140197753906,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.215576171875,1.0,0.6171759366989136,1.0,1.0,0.0,1.0,-3.070285081863404,3.070277452468872,7.580842520837905e-06,2.3721847534179688,0.9050086736679076,0.9050086736679076,0.0,218.8546600341797,195.0,53805.9140625,-0.0,2800.592529296875,1.0,280.341796875,283.8548583984375,294.248779296875,297.6457214355469,293.1499938964844,293.1499938964844,280.04998779296875,35736.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494123458862304,1.0,0.0,0.0,3.657416582107544,3.657440662384033,8.925697443373792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.65380859375,0.0,1539.462890625,1895.4371337890625,0.0,3857.66650390625,0.9067755937576294,1.0,0.0,3.0,1.0,0.0
12413520,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.7054173350334167,0.2751664817333221,0.2525336444377899,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8734673857688904,0.5373466610908508,0.5125017762184143,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.8874844908714294,0.564761221408844,0.3966635763645172,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.7661702632904053,0.3581111133098602,0.3439698219299316,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.6614459156990051,0.2281680852174759,1.0513334274291992,285.2140197753906,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.215576171875,1.0,0.6171759366989136,1.0,1.0,0.0,1.0,-3.070285081863404,3.070277452468872,7.580842520837905e-06,2.3721847534179688,0.9050086736679076,0.9050086736679076,0.0,218.8546600341797,195.0,53805.9140625,-0.0,2800.592529296875,1.0,280.341796875,283.8548583984375,294.248779296875,297.6457214355469,293.1499938964844,293.1499938964844,280.04998779296875,35736.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494123458862304,1.0,0.0,0.0,3.657416582107544,3.657440662384033,8.925697443373792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.65380859375,0.0,1539.462890625,1895.4371337890625,0.0,3857.66650390625,0.9067755937576294,1.0,0.0,3.0,1.0,0.0
12413580,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7146139144897461,0.275198370218277,0.2524822354316711,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8841687440872192,0.5361291170120239,0.5113688111305237,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9009417295455932,0.5680038928985596,0.3989620506763458,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7761889696121216,0.3584413528442383,0.3441540896892547,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6705248355865479,0.2286896258592605,1.052547574043274,285.0453186035156,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2388610839844,285.0439453125,1.0,0.6111387014389038,1.0,1.0,0.0,1.0,-3.073317766189575,3.073310136795044,7.596001523779705e-06,2.374601364135742,0.9049250483512878,0.9049250483512878,0.0,207.51950073242188,183.0,55194.78515625,-0.0,2747.20703125,1.0,280.0577392578125,283.66094970703125,294.3265380859375,297.8748779296875,293.1499938964844,293.1499938964844,279.75,35838.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592227935791016,1.0,0.0,0.0,3.6642117500305176,3.664236068725586,8.958894568422693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.623046875,0.0,1547.8262939453125,1895.4371337890625,0.0,3945.654541015625,0.9083377718925476,1.0,0.0,3.0,1.0,0.0
12413640,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7146139144897461,0.275198370218277,0.2524822354316711,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8841687440872192,0.5361291170120239,0.5113688111305237,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9009417295455932,0.5680038928985596,0.3989620506763458,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7761889696121216,0.3584413528442383,0.3441540896892547,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6705248355865479,0.2286896258592605,1.052547574043274,285.0453186035156,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2388610839844,285.0439453125,1.0,0.6111387014389038,1.0,1.0,0.0,1.0,-3.073317766189575,3.073310136795044,7.596001523779705e-06,2.374601364135742,0.9049250483512878,0.9049250483512878,0.0,207.51950073242188,183.0,55194.78515625,-0.0,2747.20703125,1.0,280.0577392578125,283.66094970703125,294.3265380859375,297.8748779296875,293.1499938964844,293.1499938964844,279.75,35838.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592227935791016,1.0,0.0,0.0,3.6642117500305176,3.664236068725586,8.958894568422693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.623046875,0.0,1547.8262939453125,1895.4371337890625,0.0,3945.654541015625,0.9083377718925476,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7184578776359558,0.2747838497161865,0.2520513832569122,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8890721201896667,0.5349672436714172,0.5102584958076477,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9073144197463988,0.5690491199493408,0.3996767103672027,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7808060050010681,0.3581765294075012,0.343843400478363,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.67470383644104,0.2286303043365478,1.0518217086791992,284.9047241210937,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2345886230469,284.89630126953125,1.0,0.6078359484672546,1.0,1.0,0.0,1.0,-3.071082592010498,3.071074962615967,7.584976174257463e-06,2.37288236618042,0.9032641053199768,0.9032641053199768,0.0,202.2102508544922,183.0,56369.8203125,-0.0,2714.96533203125,1.0,279.8008117675781,283.4954833984375,294.35906982421875,298.0425720214844,293.1499938964844,293.1499938964844,279.75,35943.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665896892547609,1.0,0.0,0.0,3.665062427520752,3.66508674621582,8.963054938249115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.580078125,0.0,1549.5687255859375,1895.4371337890625,0.0,4011.104736328125,0.9085623025894164,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7219299077987671,0.2741675078868866,0.2513687908649444,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8937026262283325,0.5335410833358765,0.508803129196167,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9137651920318604,0.569841206073761,0.4001249074935913,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7851674556732178,0.3576849400997162,0.3432605564594269,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6786254048347473,0.2283822894096374,1.0501118898391724,284.8529052734375,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85137939453125,1.0,0.6042974591255188,1.0,1.0,0.0,1.0,-3.066298723220825,3.066291093826294,7.561340680695139e-06,2.369176387786865,0.9020522832870485,0.9020522832870485,0.0,197.0751953125,171.0,56500.46875,-0.0,2678.698974609375,1.0,279.75799560546875,283.4472351074219,294.3446044921875,297.99176025390625,293.1499938964844,293.1499938964844,279.45001220703125,36037.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697346091270448,1.0,0.0,0.0,3.6635048389434814,3.66352915763855,8.955438488555956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.4921875,0.0,1548.528076171875,1895.4371337890625,0.0,4038.87060546875,0.9083078503608704,1.0,0.0,3.0,1.0,0.0
12413820,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.7290157079696655,0.2726555168628692,0.2497329264879226,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.903446078300476,0.5303065180778503,0.5055067539215088,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.9278678894042968,0.5710651874542236,0.4007714986801147,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7942566871643066,0.3563403189182281,0.3417233526706695,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.6866967082023621,0.2275546938180923,1.0450700521469116,284.65985107421875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6583557128906,1.0,0.596659779548645,1.0,1.0,0.0,1.0,-3.053241729736328,3.053234100341797,7.496899797843071e-06,2.359011173248291,0.8965929746627808,0.8965929746627808,0.0,186.66456604003903,159.0,57688.17578125,-0.0,2599.049560546875,1.0,279.4581604003906,283.2348327636719,294.3490905761719,298.0751342773437,293.1499938964844,293.1499938964844,279.75,36284.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97835373878479,1.0,0.0,0.0,3.653642654418945,3.6536669731140137,8.907286996873154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9140625,0.0,1539.359130859375,1895.4371337890625,0.0,4114.39697265625,0.9062676429748536,1.0,0.0,3.0,1.0,0.0
12413880,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.7290157079696655,0.2726555168628692,0.2497329264879226,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.903446078300476,0.5303065180778503,0.5055067539215088,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.9278678894042968,0.5710651874542236,0.4007714986801147,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7942566871643066,0.3563403189182281,0.3417233526706695,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.6866967082023621,0.2275546938180923,1.0450700521469116,284.65985107421875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6583557128906,1.0,0.596659779548645,1.0,1.0,0.0,1.0,-3.053241729736328,3.053234100341797,7.496899797843071e-06,2.359011173248291,0.8965929746627808,0.8965929746627808,0.0,186.66456604003903,159.0,57688.17578125,-0.0,2599.049560546875,1.0,279.4581604003906,283.2348327636719,294.3490905761719,298.0751342773437,293.1499938964844,293.1499938964844,279.75,36284.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97835373878479,1.0,0.0,0.0,3.653642654418945,3.6536669731140137,8.907286996873154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9140625,0.0,1539.359130859375,1895.4371337890625,0.0,4114.39697265625,0.9062676429748536,1.0,0.0,3.0,1.0,0.0
12413940,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7387197017669678,0.2723263800144195,0.24862901866436,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.9175704717636108,0.528556764125824,0.5029085874557495,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9460566639900208,0.574068009853363,0.4020883738994598,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8062848448753357,0.3559861183166504,0.3405788838863373,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6973294019699097,0.2273454368114471,1.0408259630203247,284.833984375,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.21295166015625,284.8356018066406,1.0,0.588750958442688,1.0,1.0,0.0,1.0,-3.043882369995117,3.043874979019165,7.450301836797735e-06,2.351481437683105,0.8964328169822693,0.8964328169822693,0.0,175.01315307617188,147.0,56353.9140625,0.0,2520.6162109375,1.0,279.7421569824219,283.4331359863281,294.2947692871094,297.86676025390625,293.1499938964844,293.1499938964844,280.04998779296875,36185.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967765748500824,1.0,0.0,0.0,3.6458587646484375,3.645882844924927,8.869374141795561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.80126953125,0.0,1529.955810546875,1895.4371337890625,0.0,4021.500244140625,0.904490888118744,1.0,0.0,3.0,1.0,0.0
