time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7387197017669678,0.2723263800144195,0.24862901866436,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.9175704717636108,0.528556764125824,0.5029085874557495,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9460566639900208,0.574068009853363,0.4020883738994598,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8062848448753357,0.3559861183166504,0.3405788838863373,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6973294019699097,0.2273454368114471,1.0408259630203247,284.833984375,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.21295166015625,284.8356018066406,1.0,0.588750958442688,1.0,1.0,0.0,1.0,-3.043882369995117,3.043874979019165,7.450301836797735e-06,2.351481437683105,0.8964328169822693,0.8964328169822693,0.0,175.01315307617188,147.0,56353.9140625,0.0,2520.6162109375,1.0,279.7421569824219,283.4331359863281,294.2947692871094,297.86676025390625,293.1499938964844,293.1499938964844,280.04998779296875,36185.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967765748500824,1.0,0.0,0.0,3.6458587646484375,3.645882844924927,8.869374141795561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.80126953125,0.0,1529.955810546875,1895.4371337890625,0.0,4021.500244140625,0.904490888118744,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7532263398170471,0.2731668651103973,0.2486806213855743,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9388622641563416,0.5283355116844177,0.5018920302391052,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9688827991485596,0.5786250233650208,0.4046501517295837,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8223595023155212,0.3568368256092071,0.3406199216842651,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7123992443084717,0.2280820161104202,1.04071307182312,285.0339660644531,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2278747558594,285.035888671875,1.0,0.5814023017883301,1.0,1.0,0.0,1.0,-3.045705795288086,3.045698404312134,7.4586860137060285e-06,2.352660179138184,0.8991773724555969,0.8991773724555969,0.0,161.9864044189453,135.0,55131.25,0.0,2456.392578125,1.0,280.041748046875,283.6522521972656,294.2998046875,297.7774658203125,293.1499938964844,293.1499938964844,280.3500061035156,35979.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563426971435548,1.0,0.0,0.0,3.645907163619995,3.645931243896485,8.869609473549644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.48095703125,0.0,1528.464111328125,1895.4371337890625,0.0,3919.91796875,0.904367744922638,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7532263398170471,0.2731668651103973,0.2486806213855743,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9388622641563416,0.5283355116844177,0.5018920302391052,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9688827991485596,0.5786250233650208,0.4046501517295837,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8223595023155212,0.3568368256092071,0.3406199216842651,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7123992443084717,0.2280820161104202,1.04071307182312,285.0339660644531,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2278747558594,285.035888671875,1.0,0.5814023017883301,1.0,1.0,0.0,1.0,-3.045705795288086,3.045698404312134,7.4586860137060285e-06,2.352660179138184,0.8991773724555969,0.8991773724555969,0.0,161.9864044189453,135.0,55131.25,0.0,2456.392578125,1.0,280.041748046875,283.6522521972656,294.2998046875,297.7774658203125,293.1499938964844,293.1499938964844,280.3500061035156,35979.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563426971435548,1.0,0.0,0.0,3.645907163619995,3.645931243896485,8.869609473549644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.48095703125,0.0,1528.464111328125,1895.4371337890625,0.0,3919.91796875,0.904367744922638,1.0,0.0,3.0,1.0,0.0
12414180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.7722648978233337,0.2745703458786011,0.249319240450859,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.964011549949646,0.52888423204422,0.5017141699790955,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.9921362400054932,0.5838918685913086,0.4077907204627991,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.8418751955032349,0.3583637773990631,0.3413797318935394,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.7296541333198547,0.2294270545244217,1.043569803237915,285.2357482910156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2483215332031,285.2376403808594,1.0,0.5747162103652954,1.0,1.0,0.0,1.0,-3.054377317428589,3.0543696880340576,7.5008215389971156e-06,2.35919189453125,0.9046310186386108,0.9046310186386108,0.0,148.6841278076172,138.0,54022.19140625,0.0,2403.35498046875,1.0,280.3417663574219,283.8707275390625,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946366548538208,1.0,0.0,0.0,3.655243158340454,3.655267000198364,8.915091598282743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.77880859375,0.0,1536.9866943359375,1895.4371337890625,0.0,3830.1708984375,0.906287670135498,1.0,0.0,3.0,1.0,0.0
12414240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.7722648978233337,0.2745703458786011,0.249319240450859,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.964011549949646,0.52888423204422,0.5017141699790955,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.9921362400054932,0.5838918685913086,0.4077907204627991,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.8418751955032349,0.3583637773990631,0.3413797318935394,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.7296541333198547,0.2294270545244217,1.043569803237915,285.2357482910156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2483215332031,285.2376403808594,1.0,0.5747162103652954,1.0,1.0,0.0,1.0,-3.054377317428589,3.0543696880340576,7.5008215389971156e-06,2.35919189453125,0.9046310186386108,0.9046310186386108,0.0,148.6841278076172,138.0,54022.19140625,0.0,2403.35498046875,1.0,280.3417663574219,283.8707275390625,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946366548538208,1.0,0.0,0.0,3.655243158340454,3.655267000198364,8.915091598282743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.77880859375,0.0,1536.9866943359375,1895.4371337890625,0.0,3830.1708984375,0.906287670135498,1.0,0.0,3.0,1.0,0.0
12414300,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7790278792381287,0.2749321162700653,0.2497102916240692,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.9717342257499696,0.5287496447563171,0.5017109513282776,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.998955488204956,0.5859699845314026,0.4091979563236236,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8487855792045593,0.3588747680187225,0.3418924212455749,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.7355995178222656,0.2299737632274627,1.0458204746246338,285.11871337890625,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2533264160156,285.1112670898437,1.0,0.5734087824821472,1.0,1.0,0.0,1.0,-3.059870719909668,3.059863328933716,7.52788946556393e-06,2.3634610176086426,0.9046472311019896,0.9046472311019896,0.0,144.8095245361328,138.0,55267.18359375,0.0,2393.3427734375,1.0,280.0984191894531,283.7247619628906,294.3951110839844,297.97137451171875,293.1499938964844,293.1499938964844,280.04998779296875,35764.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530016183853148,1.0,0.0,0.0,3.660008668899536,3.6600327491760254,8.938353630583151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.3466796875,0.0,1542.56298828125,1895.4371337890625,0.0,3889.962646484375,0.9073240756988524,1.0,0.0,3.0,1.0,0.0
12414360,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.781370997428894,0.2748404145240783,0.24974025785923,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.974115550518036,0.5280601978302002,0.5012195706367493,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.5876763463020325,0.4074688851833343,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8513201475143433,0.3589629232883453,0.3420859575271606,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7378895282745361,0.2302131503820419,1.0472203493118286,285.0733642578125,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528686523437,285.07208251953125,1.0,0.5724917054176331,1.0,1.0,0.0,1.0,-3.059134721755981,3.05912709236145,7.524435204686597e-06,2.3629627227783203,0.9049752950668336,0.9049752950668336,0.0,143.3564453125,141.0,55475.15234375,0.0,2384.4072265625,1.0,280.0576171875,283.6803283691406,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957012951374054,1.0,0.0,0.0,3.662941455841065,3.6629655361175537,8.952683856477961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.96484375,0.0,1546.2183837890625,1895.4371337890625,0.0,3925.914794921875,0.908038318157196,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7812684178352356,0.2739132046699524,0.2491083145141601,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9736088514328004,0.5257492661476135,0.4993180334568023,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.5907279253005981,0.4066077470779419,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8516307473182678,0.3583511114120483,0.3417370617389679,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7384233474731445,0.2300609499216079,1.0474070310592651,284.8851928710937,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2461242675781,284.88397216796875,1.0,0.5716959834098816,1.0,1.0,0.0,1.0,-3.054880380630493,3.054872989654541,7.503199867642252e-06,2.3595409393310547,0.9025537371635436,0.9025537371635436,0.0,142.82778930664062,144.0,56839.62109375,0.0,2373.757080078125,1.0,279.75811767578125,283.4691162109375,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968000590801239,1.0,0.0,0.0,3.663541078567505,3.663565158843994,8.955614703154424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8671875,0.0,1548.29638671875,1895.4371337890625,0.0,4023.574462890625,0.9082926511764526,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7812684178352356,0.2739132046699524,0.2491083145141601,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9736088514328004,0.5257492661476135,0.4993180334568023,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.5907279253005981,0.4066077470779419,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8516307473182678,0.3583511114120483,0.3417370617389679,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7384233474731445,0.2300609499216079,1.0474070310592651,284.8851928710937,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2461242675781,284.88397216796875,1.0,0.5716959834098816,1.0,1.0,0.0,1.0,-3.054880380630493,3.054872989654541,7.503199867642252e-06,2.3595409393310547,0.9025537371635436,0.9025537371635436,0.0,142.82778930664062,144.0,56839.62109375,0.0,2373.757080078125,1.0,279.75811767578125,283.4691162109375,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968000590801239,1.0,0.0,0.0,3.663541078567505,3.663565158843994,8.955614703154424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8671875,0.0,1548.29638671875,1895.4371337890625,0.0,4023.574462890625,0.9082926511764526,1.0,0.0,3.0,1.0,0.0
12414540,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7778886556625366,0.2724539339542389,0.2479487657546997,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.9694505333900452,0.5227555632591248,0.4966948926448822,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.592394232749939,0.409898430109024,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.8486214876174927,0.3570999503135681,0.3407387137413025,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.7360410094261169,0.2293256372213363,1.0449424982070925,284.7008056640625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2308044433594,284.69976806640625,1.0,0.5717771649360657,1.0,1.0,0.0,1.0,-3.050126314163208,3.0501186847686768,7.479537998733576e-06,2.355731725692749,0.8976937532424927,0.8976937532424927,0.0,143.94515991210938,147.0,58145.0859375,0.0,2370.794189453125,1.0,279.4581604003906,283.26226806640625,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770997762680054,1.0,0.0,0.0,3.655527353286743,3.655551433563232,8.916479146137135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.984375,0.0,1541.07763671875,1895.4371337890625,0.0,4103.462890625,0.90665602684021,1.0,0.0,3.0,1.0,0.0
12414600,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7778886556625366,0.2724539339542389,0.2479487657546997,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.9694505333900452,0.5227555632591248,0.4966948926448822,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.592394232749939,0.409898430109024,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.8486214876174927,0.3570999503135681,0.3407387137413025,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.7360410094261169,0.2293256372213363,1.0449424982070925,284.7008056640625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2308044433594,284.69976806640625,1.0,0.5717771649360657,1.0,1.0,0.0,1.0,-3.050126314163208,3.0501186847686768,7.479537998733576e-06,2.355731725692749,0.8976937532424927,0.8976937532424927,0.0,143.94515991210938,147.0,58145.0859375,0.0,2370.794189453125,1.0,279.4581604003906,283.26226806640625,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770997762680054,1.0,0.0,0.0,3.655527353286743,3.655551433563232,8.916479146137135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.984375,0.0,1541.07763671875,1895.4371337890625,0.0,4103.462890625,0.90665602684021,1.0,0.0,3.0,1.0,0.0
12414660,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7748034000396729,0.2721117734909057,0.2473308742046356,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9652522802352904,0.5211744904518127,0.4947805106639862,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.5950438380241394,0.4135861694812774,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8456607460975647,0.356795072555542,0.3401574492454529,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7335848808288574,0.2291361838579177,1.0432723760604858,284.88336181640625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279968261719,284.8851928710937,1.0,0.5725284218788147,1.0,1.0,0.0,1.0,-3.048799514770508,3.048792123794556,7.472467586921994e-06,2.354468584060669,0.8982555866241455,0.8982555866241455,0.0,145.4110107421875,150.0,56918.77734375,0.0,2375.97705078125,1.0,279.7421875,283.4656066894531,294.3831481933594,297.98907470703125,293.1499938964844,293.1499938964844,280.04998779296875,36120.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967385470867157,1.0,0.0,0.0,3.6501669883728014,3.650191068649292,8.890347658052633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.21923828125,0.0,1534.2548828125,1895.4371337890625,0.0,4018.140380859375,0.9054102301597596,1.0,0.0,3.0,1.0,0.0
12414720,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7748034000396729,0.2721117734909057,0.2473308742046356,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9652522802352904,0.5211744904518127,0.4947805106639862,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.5950438380241394,0.4135861694812774,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8456607460975647,0.356795072555542,0.3401574492454529,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7335848808288574,0.2291361838579177,1.0432723760604858,284.88336181640625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279968261719,284.8851928710937,1.0,0.5725284218788147,1.0,1.0,0.0,1.0,-3.048799514770508,3.048792123794556,7.472467586921994e-06,2.354468584060669,0.8982555866241455,0.8982555866241455,0.0,145.4110107421875,150.0,56918.77734375,0.0,2375.97705078125,1.0,279.7421875,283.4656066894531,294.3831481933594,297.98907470703125,293.1499938964844,293.1499938964844,280.04998779296875,36120.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967385470867157,1.0,0.0,0.0,3.6501669883728014,3.650191068649292,8.890347658052633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.21923828125,0.0,1534.2548828125,1895.4371337890625,0.0,4018.140380859375,0.9054102301597596,1.0,0.0,3.0,1.0,0.0
12414780,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7738541960716248,0.2728541493415832,0.2478388398885727,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.963148593902588,0.5210287570953369,0.4944087564945221,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9990000128746032,0.5994777679443359,0.4159945845603943,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8446058034896851,0.3576327264308929,0.3407548666000366,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7328077554702759,0.2298147827386856,1.0456098318099976,285.0863952636719,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2404479980469,285.0883483886719,1.0,0.5741678476333618,1.0,1.0,0.0,1.0,-3.0553793907165527,3.0553719997406006,7.504292625526432e-06,2.3593549728393555,0.9017248153686525,0.9017248153686525,0.0,146.6244354248047,153.0,55751.0703125,0.0,2394.480712890625,1.0,280.0417785644531,283.6859436035156,294.3868408203125,297.9036560058594,293.1499938964844,293.1499938964844,279.75,35907.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956955909729004,1.0,0.0,0.0,3.6529059410095215,3.6529300212860094,8.903695061235339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6259765625,0.0,1535.7080078125,1895.4371337890625,0.0,3925.404296875,0.9058838486671448,1.0,0.0,3.0,1.0,0.0
12414840,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7738541960716248,0.2728541493415832,0.2478388398885727,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.963148593902588,0.5210287570953369,0.4944087564945221,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9990000128746032,0.5994777679443359,0.4159945845603943,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8446058034896851,0.3576327264308929,0.3407548666000366,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7328077554702759,0.2298147827386856,1.0456098318099976,285.0863952636719,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2404479980469,285.0883483886719,1.0,0.5741678476333618,1.0,1.0,0.0,1.0,-3.0553793907165527,3.0553719997406006,7.504292625526432e-06,2.3593549728393555,0.9017248153686525,0.9017248153686525,0.0,146.6244354248047,153.0,55751.0703125,0.0,2394.480712890625,1.0,280.0417785644531,283.6859436035156,294.3868408203125,297.9036560058594,293.1499938964844,293.1499938964844,279.75,35907.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956955909729004,1.0,0.0,0.0,3.6529059410095215,3.6529300212860094,8.903695061235339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6259765625,0.0,1535.7080078125,1895.4371337890625,0.0,3925.404296875,0.9058838486671448,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7733060717582703,0.2729727625846863,0.2481639683246612,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9619789123535156,0.5206671953201294,0.494343489408493,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.601365327835083,0.4174251854419708,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8440344333648682,0.3578943014144897,0.3411907851696014,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7324371933937073,0.2300985157489776,1.0474587678909302,284.9697570800781,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.96240234375,1.0,0.5752649903297424,1.0,1.0,0.0,1.0,-3.0601603984832764,3.060152769088745,7.527736215706682e-06,2.3630216121673584,0.9007523655891418,0.9007523655891418,0.0,147.39703369140625,153.0,56956.38671875,0.0,2407.396484375,1.0,279.79852294921875,283.5409851074219,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963057577610016,1.0,0.0,0.0,3.65407133102417,3.654095411300659,8.909377129384666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.31201171875,0.0,1537.35546875,1895.4371337890625,0.0,3979.7939453125,0.906122863292694,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7716077566146851,0.2727025747299194,0.2480980604887008,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.959506094455719,0.5198240280151367,0.4937715530395508,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.6025553941726685,0.4197547733783722,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8424312472343445,0.3577981889247894,0.3412778377532959,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7312032580375671,0.2301321923732757,1.0482746362686155,284.9284362792969,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2405700683594,284.9276733398437,1.0,0.5763823390007019,1.0,1.0,0.0,1.0,-3.0632832050323486,3.0632755756378174,7.543106221419293e-06,2.3654325008392334,0.9001517295837402,0.9001517295837402,0.0,148.5982666015625,156.0,57173.44140625,0.0,2419.491455078125,1.0,279.7576599121094,283.5003662109375,294.4662780761719,298.1382751464844,293.1499938964844,293.1499938964844,279.45001220703125,36011.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666162133216858,1.0,0.0,0.0,3.653259754180908,3.6532838344573975,8.905419690563576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7734375,0.0,1536.882080078125,1895.4371337890625,0.0,4011.33935546875,0.9060071706771852,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.7654715180397034,0.2715159058570862,0.2473629415035247,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.95099675655365,0.5173124670982361,0.4918149411678314,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.996310293674469,0.6037052869796753,0.4223572313785553,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8365620970726013,0.3569277226924896,0.3408161103725433,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.7263816595077515,0.229652538895607,1.047648549079895,284.7471923828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.7459411621094,1.0,0.5782991647720337,1.0,1.0,0.0,1.0,-3.0618717670440674,3.061864137649536,7.536253178841434e-06,2.3643829822540283,0.8959507942199707,0.8959507942199707,0.0,152.2281036376953,159.0,58496.43359375,0.0,2435.814453125,1.0,279.4582214355469,283.2953796386719,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770240187644958,1.0,0.0,0.0,3.64620852470398,3.6462326049804688,8.871076033756253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.98388671875,0.0,1530.506591796875,1895.4371337890625,0.0,4102.80126953125,0.9045575857162476,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.7654715180397034,0.2715159058570862,0.2473629415035247,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.95099675655365,0.5173124670982361,0.4918149411678314,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.996310293674469,0.6037052869796753,0.4223572313785553,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8365620970726013,0.3569277226924896,0.3408161103725433,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.7263816595077515,0.229652538895607,1.047648549079895,284.7471923828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.7459411621094,1.0,0.5782991647720337,1.0,1.0,0.0,1.0,-3.0618717670440674,3.061864137649536,7.536253178841434e-06,2.3643829822540283,0.8959507942199707,0.8959507942199707,0.0,152.2281036376953,159.0,58496.43359375,0.0,2435.814453125,1.0,279.4582214355469,283.2953796386719,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770240187644958,1.0,0.0,0.0,3.64620852470398,3.6462326049804688,8.871076033756253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.98388671875,0.0,1530.506591796875,1895.4371337890625,0.0,4102.80126953125,0.9045575857162476,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7604708075523376,0.2712198793888092,0.2468867599964141,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9435153007507324,0.5159012079238892,0.4901835024356842,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.992826759815216,0.6066188216209412,0.4240192472934723,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8316589593887329,0.3567652404308319,0.3404813110828399,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7222006916999817,0.2295632809400558,1.046885967254639,284.9237060546875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.22491455078125,284.92535400390625,1.0,0.5799581408500671,1.0,1.0,0.0,1.0,-3.060014009475708,3.0600063800811768,7.526502486143727e-06,2.3626928329467773,0.8970074653625488,0.8970074653625488,0.0,155.41891479492188,162.0,57227.5859375,0.0,2448.996826171875,1.0,279.7421264648437,283.4939880371094,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682765007019044,1.0,0.0,0.0,3.642360210418701,3.6423840522766113,8.852360338096332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.97265625,0.0,1525.2816162109375,1895.4371337890625,0.0,4026.0107421875,0.9036376476287842,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7604708075523376,0.2712198793888092,0.2468867599964141,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9435153007507324,0.5159012079238892,0.4901835024356842,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.992826759815216,0.6066188216209412,0.4240192472934723,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8316589593887329,0.3567652404308319,0.3404813110828399,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7222006916999817,0.2295632809400558,1.046885967254639,284.9237060546875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.22491455078125,284.92535400390625,1.0,0.5799581408500671,1.0,1.0,0.0,1.0,-3.060014009475708,3.0600063800811768,7.526502486143727e-06,2.3626928329467773,0.8970074653625488,0.8970074653625488,0.0,155.41891479492188,162.0,57227.5859375,0.0,2448.996826171875,1.0,279.7421264648437,283.4939880371094,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682765007019044,1.0,0.0,0.0,3.642360210418701,3.6423840522766113,8.852360338096332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.97265625,0.0,1525.2816162109375,1895.4371337890625,0.0,4026.0107421875,0.9036376476287842,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.7588141560554504,0.2719483375549316,0.2474175691604614,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.9401743412017822,0.5158209204673767,0.4899181127548218,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.9923264980316162,0.6110320091247559,0.4269255101680755,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8299116492271423,0.3576523661613464,0.3411691784858703,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7207939624786377,0.2302770763635635,1.0495723485946655,285.1218566894531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1236572265625,1.0,0.5821744203567505,1.0,1.0,0.0,1.0,-3.0678749084472656,3.0678672790527344,7.564812676719157e-06,2.368590831756592,0.9009159207344056,0.9009159207344056,0.0,157.38555908203125,165.0,56030.65625,0.0,2474.073486328125,1.0,280.0417175292969,283.7104797363281,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35860.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584110975265504,1.0,0.0,0.0,3.646830558776856,3.6468546390533447,8.87410351424478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6123046875,0.0,1528.6060791015625,1895.4371337890625,0.0,3938.40966796875,0.9044928550720216,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.7588141560554504,0.2719483375549316,0.2474175691604614,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.9401743412017822,0.5158209204673767,0.4899181127548218,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.9923264980316162,0.6110320091247559,0.4269255101680755,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8299116492271423,0.3576523661613464,0.3411691784858703,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7207939624786377,0.2302770763635635,1.0495723485946655,285.1218566894531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1236572265625,1.0,0.5821744203567505,1.0,1.0,0.0,1.0,-3.0678749084472656,3.0678672790527344,7.564812676719157e-06,2.368590831756592,0.9009159207344056,0.9009159207344056,0.0,157.38555908203125,165.0,56030.65625,0.0,2474.073486328125,1.0,280.0417175292969,283.7104797363281,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35860.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584110975265504,1.0,0.0,0.0,3.646830558776856,3.6468546390533447,8.87410351424478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6123046875,0.0,1528.6060791015625,1895.4371337890625,0.0,3938.40966796875,0.9044928550720216,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7558692693710327,0.2717471420764923,0.247673824429512,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9350847005844116,0.514638364315033,0.4893452227115631,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9904351830482484,0.6138152480125427,0.4293473958969116,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8270100355148315,0.3578151762485504,0.3417359292507171,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7184584736824036,0.2305777370929718,1.0523838996887207,284.9575500488281,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2367248535156,284.956298828125,1.0,0.5846296548843384,1.0,1.0,0.0,1.0,-3.0744788646698,3.074471235275269,7.597607691423036e-06,2.373769760131836,0.8996955156326294,0.8996955156326294,0.0,160.15182495117188,168.0,57393.9609375,0.0,2501.061279296875,1.0,279.7578125,283.5200500488281,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683165550231934,1.0,0.0,0.0,3.6488771438598633,3.648900985717773,8.884065323400137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6455078125,0.0,1531.670654296875,1895.4371337890625,0.0,4026.3642578125,0.9049946069717408,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7558692693710327,0.2717471420764923,0.247673824429512,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9350847005844116,0.514638364315033,0.4893452227115631,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9904351830482484,0.6138152480125427,0.4293473958969116,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8270100355148315,0.3578151762485504,0.3417359292507171,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7184584736824036,0.2305777370929718,1.0523838996887207,284.9575500488281,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2367248535156,284.956298828125,1.0,0.5846296548843384,1.0,1.0,0.0,1.0,-3.0744788646698,3.074471235275269,7.597607691423036e-06,2.373769760131836,0.8996955156326294,0.8996955156326294,0.0,160.15182495117188,168.0,57393.9609375,0.0,2501.061279296875,1.0,279.7578125,283.5200500488281,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683165550231934,1.0,0.0,0.0,3.6488771438598633,3.648900985717773,8.884065323400137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6455078125,0.0,1531.670654296875,1895.4371337890625,0.0,4026.3642578125,0.9049946069717408,1.0,0.0,3.0,1.0,0.0
12415500,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7536014318466187,0.2716602981090545,0.2475228458642959,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9314709901809692,0.5140615701675415,0.4886955916881561,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9886904358863832,0.6153044104576111,0.4302377700805664,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8247933387756348,0.3578705191612243,0.3417402803897857,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7165687084197998,0.2306780070066452,1.0528353452682495,285.0810852050781,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888977050781,1.0,0.5857224464416504,1.0,1.0,0.0,1.0,-3.07513165473938,3.0751240253448486,7.600675871799467e-06,2.3742074966430664,0.9017441272735596,0.9017441272735596,0.0,161.8784637451172,168.0,56288.8359375,0.0,2511.36181640625,1.0,280.0013122558594,283.66876220703125,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35889.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633805155754088,1.0,0.0,0.0,3.650837421417236,3.6508615016937256,8.893614449334564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1376953125,0.0,1533.2764892578125,1895.4371337890625,0.0,3982.661865234375,0.9054312705993652,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.7522828578948975,0.2718782722949981,0.2476631253957748,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9291023015975952,0.5138640403747559,0.4884265661239624,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9878730177879332,0.6172488927841187,0.4315089285373688,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8234542012214661,0.3582051396369934,0.3420027196407318,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.7154442667961121,0.2309727370738983,1.0540366172790527,285.1286315917969,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1299743652344,1.0,0.5869103670120239,1.0,1.0,0.0,1.0,-3.0782601833343506,3.07825255393982,7.615955837536603e-06,2.376542091369629,0.9034545421600342,0.9034545421600342,0.0,163.19871520996094,171.0,56175.8203125,0.0,2524.257080078125,1.0,280.04229736328125,283.7128295898437,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609391093254088,1.0,0.0,0.0,3.6551513671875,3.655175447463989,8.914644240576308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5791015625,0.0,1537.477294921875,1895.4371337890625,0.0,3960.952880859375,0.9063130021095276,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7486618757247925,0.2713907361030578,0.2476303279399871,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9230361580848694,0.5123511552810669,0.4874969720840454,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9850793480873108,0.6195385456085205,0.4335502684116363,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8198314309120178,0.3580793440341949,0.3422762453556061,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.712321937084198,0.2310334742069244,1.055777668952942,284.9557189941406,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541931152344,1.0,0.5892259478569031,1.0,1.0,0.0,1.0,-3.081989288330078,3.081981658935547,7.634614121343475e-06,2.379502296447754,0.9021466970443726,0.9021466970443726,0.0,166.3984375,174.0,57475.078125,0.0,2548.197265625,1.0,279.7577819824219,283.5160217285156,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705352187156676,1.0,0.0,0.0,3.6582047939300537,3.658228874206543,8.929544605962292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.89453125,0.0,1541.869140625,1895.4371337890625,0.0,4045.921875,0.9070600271224976,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7486618757247925,0.2713907361030578,0.2476303279399871,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9230361580848694,0.5123511552810669,0.4874969720840454,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9850793480873108,0.6195385456085205,0.4335502684116363,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8198314309120178,0.3580793440341949,0.3422762453556061,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.712321937084198,0.2310334742069244,1.055777668952942,284.9557189941406,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541931152344,1.0,0.5892259478569031,1.0,1.0,0.0,1.0,-3.081989288330078,3.081981658935547,7.634614121343475e-06,2.379502296447754,0.9021466970443726,0.9021466970443726,0.0,166.3984375,174.0,57475.078125,0.0,2548.197265625,1.0,279.7577819824219,283.5160217285156,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705352187156676,1.0,0.0,0.0,3.6582047939300537,3.658228874206543,8.929544605962292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.89453125,0.0,1541.869140625,1895.4371337890625,0.0,4045.921875,0.9070600271224976,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.7428640127182007,0.2699483335018158,0.2466792613267898,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9141671061515808,0.5096422433853149,0.4853643774986267,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.9797717332839966,0.6203790307044983,0.434459775686264,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8139730095863342,0.3569872081279754,0.3416202068328857,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.7069042325019836,0.230332538485527,1.0542458295822144,284.7581481933594,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.75634765625,1.0,0.5909303426742554,1.0,1.0,0.0,1.0,-3.0767531394958496,3.0767455101013184,7.608801752212457e-06,2.375504493713379,0.8979769349098206,0.8979769349098206,0.0,170.56680297851562,177.0,58655.3671875,0.0,2560.04296875,1.0,279.45819091796875,283.2993469238281,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806370735168456,1.0,0.0,0.0,3.652889728546143,3.652913808822632,8.903616048883123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2724609375,0.0,1537.6053466796875,1895.4371337890625,0.0,4134.2587890625,0.9060165882110596,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.7428640127182007,0.2699483335018158,0.2466792613267898,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9141671061515808,0.5096422433853149,0.4853643774986267,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.9797717332839966,0.6203790307044983,0.434459775686264,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8139730095863342,0.3569872081279754,0.3416202068328857,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.7069042325019836,0.230332538485527,1.0542458295822144,284.7581481933594,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.75634765625,1.0,0.5909303426742554,1.0,1.0,0.0,1.0,-3.0767531394958496,3.0767455101013184,7.608801752212457e-06,2.375504493713379,0.8979769349098206,0.8979769349098206,0.0,170.56680297851562,177.0,58655.3671875,0.0,2560.04296875,1.0,279.45819091796875,283.2993469238281,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806370735168456,1.0,0.0,0.0,3.652889728546143,3.652913808822632,8.903616048883123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2724609375,0.0,1537.6053466796875,1895.4371337890625,0.0,4134.2587890625,0.9060165882110596,1.0,0.0,3.0,1.0,0.0
