time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7385692000389099,0.2694305777549743,0.2460075467824936,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9075650572776794,0.5080560445785522,0.4835769236087799,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9759801626205444,0.6227415800094604,0.4357901811599731,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8094007968902588,0.3566422462463379,0.3411153554916382,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7025996446609497,0.2300569415092468,1.0526583194732666,284.92010498046875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.921142578125,1.0,0.5923663973808289,1.0,1.0,0.0,1.0,-3.072869062423706,3.072861433029175,7.589192591694882e-06,2.3723337650299072,0.898890495300293,0.898890495300293,0.0,173.8706512451172,180.0,57238.69140625,0.0,2569.9248046875,1.0,279.7421875,283.48779296875,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718936681747437,1.0,0.0,0.0,3.649817705154419,3.649841785430908,8.888646334526129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.1123046875,0.0,1533.42431640625,1895.4371337890625,0.0,4057.869384765625,0.9052885174751282,1.0,0.0,3.0,1.0,0.0
12415920,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7385692000389099,0.2694305777549743,0.2460075467824936,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9075650572776794,0.5080560445785522,0.4835769236087799,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9759801626205444,0.6227415800094604,0.4357901811599731,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8094007968902588,0.3566422462463379,0.3411153554916382,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7025996446609497,0.2300569415092468,1.0526583194732666,284.92010498046875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.921142578125,1.0,0.5923663973808289,1.0,1.0,0.0,1.0,-3.072869062423706,3.072861433029175,7.589192591694882e-06,2.3723337650299072,0.898890495300293,0.898890495300293,0.0,173.8706512451172,180.0,57238.69140625,0.0,2569.9248046875,1.0,279.7421875,283.48779296875,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718936681747437,1.0,0.0,0.0,3.649817705154419,3.649841785430908,8.888646334526129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.1123046875,0.0,1533.42431640625,1895.4371337890625,0.0,4057.869384765625,0.9052885174751282,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7370278835296631,0.269937515258789,0.2463481277227401,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9046486616134644,0.5077828764915466,0.4831430912017822,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.975212812423706,0.6264123320579529,0.4382261335849762,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8076308369636536,0.357343852519989,0.3416395783424377,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7010370492935181,0.2305906116962433,1.0545706748962402,285.1029663085937,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040954589844,1.0,0.5943208932876587,1.0,1.0,0.0,1.0,-3.078606605529785,3.078599214553833,7.617367828061106e-06,2.376683235168457,0.9024469256401062,0.9024469256401062,0.0,175.9222869873047,183.0,55876.48828125,0.0,2591.746337890625,1.0,280.0417785644531,283.6938781738281,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621090888977052,1.0,0.0,0.0,3.654075860977173,3.654099941253662,8.909398729883833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2890625,0.0,1536.7244873046875,1895.4371337890625,0.0,3971.364013671875,0.906115472316742,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7370278835296631,0.269937515258789,0.2463481277227401,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9046486616134644,0.5077828764915466,0.4831430912017822,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.975212812423706,0.6264123320579529,0.4382261335849762,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8076308369636536,0.357343852519989,0.3416395783424377,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7010370492935181,0.2305906116962433,1.0545706748962402,285.1029663085937,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040954589844,1.0,0.5943208932876587,1.0,1.0,0.0,1.0,-3.078606605529785,3.078599214553833,7.617367828061106e-06,2.376683235168457,0.9024469256401062,0.9024469256401062,0.0,175.9222869873047,183.0,55876.48828125,0.0,2591.746337890625,1.0,280.0417785644531,283.6938781738281,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621090888977052,1.0,0.0,0.0,3.654075860977173,3.654099941253662,8.909398729883833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2890625,0.0,1536.7244873046875,1895.4371337890625,0.0,3971.364013671875,0.906115472316742,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7362568974494934,0.2699225544929504,0.2465739548206329,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9032145142555236,0.5073384046554565,0.4830194115638733,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9747137427330016,0.627633810043335,0.4393900334835052,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8067570328712463,0.3575059473514557,0.3420081436634063,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7003333568572998,0.2307792454957962,1.056108832359314,284.9759826660156,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2243347167969,284.9678039550781,1.0,0.5954595804214478,1.0,1.0,0.0,1.0,-3.0824265480041504,3.082418918609619,7.636484951945022e-06,2.379716634750366,0.9014126658439636,0.9014126658439636,0.0,177.05929565429688,183.0,56978.14453125,0.0,2605.103515625,1.0,279.7984924316406,283.541748046875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683637022972108,1.0,0.0,0.0,3.655663967132568,3.6556880474090576,8.917144782571995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.1064453125,0.0,1538.9324951171875,1895.4371337890625,0.0,4026.780029296875,0.9064570665359496,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7344242334365845,0.2694990336894989,0.2464039325714111,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9005246758460999,0.5063951015472412,0.4823882281780243,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9728808403015136,0.6281962394714355,0.4400035440921783,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8047403693199158,0.3572860360145569,0.3420153856277466,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.6986147165298462,0.2306979447603225,1.0565718412399292,284.9223327636719,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9204406738281,1.0,0.5964715480804443,1.0,1.0,0.0,1.0,-3.082772970199585,3.0827653408050537,7.638435818080325e-06,2.38008189201355,0.9006490111351013,0.9006490111351013,0.0,178.7742919921875,186.0,57060.7265625,0.0,2614.788818359375,1.0,279.7576599121094,283.4924011230469,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720574617385864,1.0,0.0,0.0,3.655007123947144,3.655031204223633,8.913941087485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.970703125,0.0,1538.7373046875,1895.4371337890625,0.0,4059.308349609375,0.9063847064971924,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7293300032615662,0.2679625451564789,0.2453922480344772,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.8934576511383057,0.5036337375640869,0.4802380204200744,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.9673578143119812,0.6282703876495361,0.4404148459434509,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7991048097610474,0.3561158776283264,0.3413134515285492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.6936643123626709,0.2299566715955734,1.054942011833191,284.7146911621094,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7124328613281,1.0,0.598023533821106,1.0,1.0,0.0,1.0,-3.076671838760376,3.0766642093658447,7.608555733895628e-06,2.37550687789917,0.895835280418396,0.895835280418396,0.0,182.8921356201172,189.0,58101.625,0.0,2624.579833984375,1.0,279.4582214355469,283.2694702148437,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826147556304932,1.0,0.0,0.0,3.6472442150115967,3.647268295288086,8.876115771272453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13916015625,0.0,1531.824951171875,1895.4371337890625,0.0,4151.41064453125,0.9047992825508118,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7293300032615662,0.2679625451564789,0.2453922480344772,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.8934576511383057,0.5036337375640869,0.4802380204200744,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.9673578143119812,0.6282703876495361,0.4404148459434509,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7991048097610474,0.3561158776283264,0.3413134515285492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.6936643123626709,0.2299566715955734,1.054942011833191,284.7146911621094,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7124328613281,1.0,0.598023533821106,1.0,1.0,0.0,1.0,-3.076671838760376,3.0766642093658447,7.608555733895628e-06,2.37550687789917,0.895835280418396,0.895835280418396,0.0,182.8921356201172,189.0,58101.625,0.0,2624.579833984375,1.0,279.4582214355469,283.2694702148437,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826147556304932,1.0,0.0,0.0,3.6472442150115967,3.647268295288086,8.876115771272453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13916015625,0.0,1531.824951171875,1895.4371337890625,0.0,4151.41064453125,0.9047992825508118,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7253023386001587,0.2672822177410126,0.2445917278528213,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8877615332603455,0.5018937587738037,0.4783318638801574,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9631474614143372,0.629793643951416,0.4411759078502655,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7945853471755981,0.3556114137172699,0.3406799137592315,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6895959377288818,0.2295840829610824,1.0529993772506714,284.8648986816406,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8654479980469,1.0,0.5992788076400757,1.0,1.0,0.0,1.0,-3.0712246894836426,3.0712172985076904,7.581438239867566e-06,2.3712172508239746,0.8959349989891052,0.8959349989891052,0.0,186.24639892578125,192.0,56531.19140625,0.0,2631.60888671875,1.0,279.7421264648437,283.4505310058594,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36139.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974009335041046,1.0,0.0,0.0,3.6412839889526367,3.641307830810547,8.847129606692761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60986328125,0.0,1524.5379638671875,1895.4371337890625,0.0,4076.43505859375,0.9034331440925598,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7253023386001587,0.2672822177410126,0.2445917278528213,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8877615332603455,0.5018937587738037,0.4783318638801574,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9631474614143372,0.629793643951416,0.4411759078502655,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7945853471755981,0.3556114137172699,0.3406799137592315,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6895959377288818,0.2295840829610824,1.0529993772506714,284.8648986816406,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8654479980469,1.0,0.5992788076400757,1.0,1.0,0.0,1.0,-3.0712246894836426,3.0712172985076904,7.581438239867566e-06,2.3712172508239746,0.8959349989891052,0.8959349989891052,0.0,186.24639892578125,192.0,56531.19140625,0.0,2631.60888671875,1.0,279.7421264648437,283.4505310058594,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36139.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974009335041046,1.0,0.0,0.0,3.6412839889526367,3.641307830810547,8.847129606692761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60986328125,0.0,1524.5379638671875,1895.4371337890625,0.0,4076.43505859375,0.9034331440925598,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7234514951705933,0.2674220204353332,0.2446826249361038,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8847060799598694,0.5012390613555908,0.4776276648044586,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.961649477481842,0.632489025592804,0.442977637052536,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7924434542655945,0.3559314012527466,0.3409322202205658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6876962184906006,0.2297967970371246,1.0539088249206543,285.0357360839844,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0364074707031,1.0,0.6009591221809387,1.0,1.0,0.0,1.0,-3.074044942855835,3.074037313461304,7.595424904138781e-06,2.37341856956482,0.8985128998756409,0.8985128998756409,0.0,188.51206970214844,195.0,55013.89453125,-0.0,2648.97216796875,1.0,280.04168701171875,283.64947509765625,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963736653327942,1.0,0.0,0.0,3.642199754714966,3.642223834991455,8.851580446389562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.2724609375,0.0,1524.20556640625,1895.4371337890625,0.0,3985.823974609375,0.9035199284553528,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7234514951705933,0.2674220204353332,0.2446826249361038,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8847060799598694,0.5012390613555908,0.4776276648044586,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.961649477481842,0.632489025592804,0.442977637052536,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7924434542655945,0.3559314012527466,0.3409322202205658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6876962184906006,0.2297967970371246,1.0539088249206543,285.0357360839844,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0364074707031,1.0,0.6009591221809387,1.0,1.0,0.0,1.0,-3.074044942855835,3.074037313461304,7.595424904138781e-06,2.37341856956482,0.8985128998756409,0.8985128998756409,0.0,188.51206970214844,195.0,55013.89453125,-0.0,2648.97216796875,1.0,280.04168701171875,283.64947509765625,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963736653327942,1.0,0.0,0.0,3.642199754714966,3.642223834991455,8.851580446389562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.2724609375,0.0,1524.20556640625,1895.4371337890625,0.0,3985.823974609375,0.9035199284553528,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.7219724655151367,0.2677816450595855,0.2450418621301651,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8821226358413696,0.5009544491767883,0.4773702919483185,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.9605292677879332,0.6354479789733887,0.4450491070747375,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.790736734867096,0.3565391600131988,0.3415276706218719,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.6862061619758606,0.2302130162715912,1.055955410003662,285.20513916015625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056884765625,1.0,0.603006899356842,1.0,1.0,0.0,1.0,-3.079832077026367,3.079824686050415,7.624240424775053e-06,2.3779661655426025,0.9033453464508056,0.9033453464508056,0.0,190.7915802001953,198.0,53572.26171875,-0.0,2672.238525390625,1.0,280.3417358398437,283.8466186523437,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538915157318116,1.0,0.0,0.0,3.651055335998535,3.651079416275024,8.894675715964695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.939453125,0.0,1532.4481201171875,1895.4371337890625,0.0,3897.951171875,0.9053560495376588,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.7219724655151367,0.2677816450595855,0.2450418621301651,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8821226358413696,0.5009544491767883,0.4773702919483185,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.9605292677879332,0.6354479789733887,0.4450491070747375,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.790736734867096,0.3565391600131988,0.3415276706218719,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.6862061619758606,0.2302130162715912,1.055955410003662,285.20513916015625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056884765625,1.0,0.603006899356842,1.0,1.0,0.0,1.0,-3.079832077026367,3.079824686050415,7.624240424775053e-06,2.3779661655426025,0.9033453464508056,0.9033453464508056,0.0,190.7915802001953,198.0,53572.26171875,-0.0,2672.238525390625,1.0,280.3417358398437,283.8466186523437,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538915157318116,1.0,0.0,0.0,3.651055335998535,3.651079416275024,8.894675715964695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.939453125,0.0,1532.4481201171875,1895.4371337890625,0.0,3897.951171875,0.9053560495376588,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7208803296089172,0.2675467133522033,0.2451203912496566,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8804287910461426,0.500328540802002,0.4771353006362915,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9594522714614868,0.636176347732544,0.4459113180637359,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.789523720741272,0.3564923405647278,0.3417579531669616,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.685145914554596,0.2301869243383407,1.0568097829818726,285.0712280273437,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624694824219,1.0,0.6040744781494141,1.0,1.0,0.0,1.0,-3.081991910934448,3.081984281539917,7.63526804803405e-06,2.3797717094421387,0.9028767347335817,0.9028767347335817,0.0,192.2124481201172,198.0,54637.4609375,-0.0,2683.933837890625,1.0,280.0985412597656,283.6900329589844,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602882266044616,1.0,0.0,0.0,3.654987096786499,3.655011177062988,8.913843316804559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.98779296875,0.0,1537.2432861328125,1895.4371337890625,0.0,3955.155029296875,0.9062196612358092,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.718700647354126,0.2668436765670776,0.244742289185524,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8775151968002319,0.4991344213485718,0.4763181507587433,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9569309949874878,0.6361770629882812,0.4461719393730163,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7871876955032349,0.3559935092926025,0.3415518701076507,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6830531358718872,0.2298183590173721,1.056226134300232,285.01031494140625,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.00787353515625,1.0,0.6049376130104065,1.0,1.0,0.0,1.0,-3.0799272060394287,3.079919576644897,7.625374564668164e-06,2.378316640853882,0.9026273488998412,0.9026273488998412,0.0,194.2321014404297,201.0,54685.984375,-0.0,2690.48974609375,1.0,280.0576477050781,283.6361389160156,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640109539031982,1.0,0.0,0.0,3.6566550731658936,3.656679153442383,8.921980452214484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.697265625,0.0,1539.6436767578125,1895.4371337890625,0.0,3988.25830078125,0.9066665172576904,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7127200961112976,0.2646296620368957,0.2431893348693847,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.870141863822937,0.495728999376297,0.4736397266387939,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.949929654598236,0.6349831819534302,0.4457646906375885,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7809858322143555,0.3541201055049896,0.3402654826641083,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.6773414611816406,0.2283466309309005,1.0517090559005735,284.789306640625,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7865295410156,1.0,0.6059847474098206,1.0,1.0,0.0,1.0,-3.0673844814300537,3.0673768520355225,7.563844064861769e-06,2.3688199520111084,0.8987183570861816,0.8987183570861816,0.0,198.91864013671875,204.0,55678.5703125,-0.0,2690.4619140625,1.0,279.7581787109375,283.405029296875,294.2061767578125,297.8186340332031,293.1499938964844,293.1499938964844,280.04998779296875,36110.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744442701339722,1.0,0.0,0.0,3.653396606445313,3.6534206867218018,8.906087032301002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.42236328125,0.0,1537.7752685546875,1895.4371337890625,0.0,4080.24560546875,0.9060903191566468,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7127200961112976,0.2646296620368957,0.2431893348693847,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.870141863822937,0.495728999376297,0.4736397266387939,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.949929654598236,0.6349831819534302,0.4457646906375885,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7809858322143555,0.3541201055049896,0.3402654826641083,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.6773414611816406,0.2283466309309005,1.0517090559005735,284.789306640625,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7865295410156,1.0,0.6059847474098206,1.0,1.0,0.0,1.0,-3.0673844814300537,3.0673768520355225,7.563844064861769e-06,2.3688199520111084,0.8987183570861816,0.8987183570861816,0.0,198.91864013671875,204.0,55678.5703125,-0.0,2690.4619140625,1.0,279.7581787109375,283.405029296875,294.2061767578125,297.8186340332031,293.1499938964844,293.1499938964844,280.04998779296875,36110.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744442701339722,1.0,0.0,0.0,3.653396606445313,3.6534206867218018,8.906087032301002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.42236328125,0.0,1537.7752685546875,1895.4371337890625,0.0,4080.24560546875,0.9060903191566468,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7074379920959473,0.2631699740886688,0.2417406439781189,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8640106916427612,0.4932058155536651,0.4710606634616852,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.944264829158783,0.63515305519104,0.445623368024826,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7757663130760193,0.3527818322181701,0.3389070630073547,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6723325252532959,0.2270986884832382,1.0461483001708984,284.9283752441406,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284973144531,1.0,0.606509804725647,1.0,1.0,0.0,1.0,-3.054044723510742,3.054037094116211,7.498048034904059e-06,2.358454942703247,0.8995864987373352,0.8995864987373352,0.0,202.7351989746093,207.0,54080.9921875,-0.0,2684.3271484375,1.0,280.0422058105469,283.58026123046875,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96435284614563,1.0,0.0,0.0,3.651488065719605,3.651511907577514,8.896784038370242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.091796875,0.0,1535.06884765625,1895.4371337890625,0.0,3991.291259765625,0.9056383371353148,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7074379920959473,0.2631699740886688,0.2417406439781189,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8640106916427612,0.4932058155536651,0.4710606634616852,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.944264829158783,0.63515305519104,0.445623368024826,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7757663130760193,0.3527818322181701,0.3389070630073547,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6723325252532959,0.2270986884832382,1.0461483001708984,284.9283752441406,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284973144531,1.0,0.606509804725647,1.0,1.0,0.0,1.0,-3.054044723510742,3.054037094116211,7.498048034904059e-06,2.358454942703247,0.8995864987373352,0.8995864987373352,0.0,202.7351989746093,207.0,54080.9921875,-0.0,2684.3271484375,1.0,280.0422058105469,283.58026123046875,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96435284614563,1.0,0.0,0.0,3.651488065719605,3.651511907577514,8.896784038370242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.091796875,0.0,1535.06884765625,1895.4371337890625,0.0,3991.291259765625,0.9056383371353148,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7045388221740723,0.2626504302024841,0.2412123084068298,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.860468327999115,0.4918599724769592,0.4696835875511169,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.94162780046463,0.6366349458694458,0.4465637803077698,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7729161977767944,0.3523591756820678,0.3384361267089844,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.6694760918617249,0.2265186607837677,1.0433920621871948,285.0907897949219,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.09112548828125,1.0,0.6073344945907593,1.0,1.0,0.0,1.0,-3.0489978790283203,3.048990249633789,7.473277491953922e-06,2.35455322265625,0.9028401374816896,0.9028401374816896,0.0,205.2311248779297,210.0,52554.72265625,-0.0,2687.484619140625,1.0,280.341796875,283.7756042480469,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35866.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952375054359436,1.0,0.0,0.0,3.655892848968506,3.655916929244995,8.91826175575261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.72314453125,0.0,1538.737548828125,1895.4371337890625,0.0,3884.3330078125,0.9065168499946594,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7045388221740723,0.2626504302024841,0.2412123084068298,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.860468327999115,0.4918599724769592,0.4696835875511169,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.94162780046463,0.6366349458694458,0.4465637803077698,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7729161977767944,0.3523591756820678,0.3384361267089844,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.6694760918617249,0.2265186607837677,1.0433920621871948,285.0907897949219,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.09112548828125,1.0,0.6073344945907593,1.0,1.0,0.0,1.0,-3.0489978790283203,3.048990249633789,7.473277491953922e-06,2.35455322265625,0.9028401374816896,0.9028401374816896,0.0,205.2311248779297,210.0,52554.72265625,-0.0,2687.484619140625,1.0,280.341796875,283.7756042480469,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35866.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952375054359436,1.0,0.0,0.0,3.655892848968506,3.655916929244995,8.91826175575261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.72314453125,0.0,1538.737548828125,1895.4371337890625,0.0,3884.3330078125,0.9065168499946594,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7007073163986206,0.2611505687236786,0.2403551638126373,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8560649156570435,0.4893574118614197,0.4679216146469116,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9375956654548644,0.6362224817276001,0.4468614757061004,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7692965865135193,0.3511101305484772,0.3377368450164795,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6660072803497314,0.2254279404878616,1.040258526802063,284.8921203613281,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.8894958496094,1.0,0.6081990599632263,1.0,1.0,0.0,1.0,-3.041611909866333,3.041604518890381,7.437656677211635e-06,2.349078893661499,0.9005160927772522,0.9005160927772522,0.0,208.39794921875,213.0,53590.30078125,-0.0,2689.53564453125,1.0,280.0577697753906,283.5652160644531,294.10821533203125,297.57080078125,293.1499938964844,293.1499938964844,279.75,36022.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612387418746948,1.0,0.0,0.0,3.6560020446777344,3.656026124954224,8.918793810153147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.95458984375,0.0,1540.0284423828125,1895.4371337890625,0.0,3963.620361328125,0.9066199660301208,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7007073163986206,0.2611505687236786,0.2403551638126373,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8560649156570435,0.4893574118614197,0.4679216146469116,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9375956654548644,0.6362224817276001,0.4468614757061004,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7692965865135193,0.3511101305484772,0.3377368450164795,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6660072803497314,0.2254279404878616,1.040258526802063,284.8921203613281,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.8894958496094,1.0,0.6081990599632263,1.0,1.0,0.0,1.0,-3.041611909866333,3.041604518890381,7.437656677211635e-06,2.349078893661499,0.9005160927772522,0.9005160927772522,0.0,208.39794921875,213.0,53590.30078125,-0.0,2689.53564453125,1.0,280.0577697753906,283.5652160644531,294.10821533203125,297.57080078125,293.1499938964844,293.1499938964844,279.75,36022.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612387418746948,1.0,0.0,0.0,3.6560020446777344,3.656026124954224,8.918793810153147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.95458984375,0.0,1540.0284423828125,1895.4371337890625,0.0,3963.620361328125,0.9066199660301208,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6978703141212463,0.2599476873874664,0.2395093441009521,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.8530179858207703,0.4875448942184448,0.46650230884552,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.934410810470581,0.635281503200531,0.4464622437953949,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.7666751146316528,0.3500311970710754,0.3369677364826202,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.6635208129882812,0.2245401591062545,1.0372782945632937,284.7364196777344,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265625,1.0,0.6083959341049194,1.0,1.0,0.0,1.0,-3.033906936645508,3.033899545669556,7.4002323344757315e-06,2.343217134475708,0.8975833058357239,0.8975833058357239,0.0,210.44015502929688,213.0,54572.01953125,-0.0,2685.12890625,1.0,279.80108642578125,283.39166259765625,294.1239929199219,297.70965576171875,293.1499938964844,293.1499938964844,279.75,36156.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682750105857848,1.0,0.0,0.0,3.6527271270751953,3.652751207351685,8.902822514755826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.85888671875,0.0,1537.3770751953125,1895.4371337890625,0.0,4025.997314453125,0.9059404730796814,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.6945294141769409,0.2585216164588928,0.2383992373943328,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.8495368361473083,0.4854473173618316,0.4647314846515655,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.930603325366974,0.6339898705482483,0.4457230269908905,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.7636201977729797,0.3487042784690857,0.3359113037586212,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703186035156,0.6606154441833496,0.2234486192464828,1.0332577228546145,284.66900634765625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661376953125,1.0,0.6083789467811584,1.0,1.0,0.0,1.0,-3.023455858230591,3.0234484672546387,7.349509360210504e-06,2.335218906402588,0.8949887156486511,0.8949887156486511,0.0,212.6948699951172,201.0,54512.765625,-0.0,2676.50927734375,1.0,279.75811767578125,283.3353271484375,294.0916442871094,297.6298522949219,293.1499938964844,293.1499938964844,280.04998779296875,36280.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710683822631836,1.0,0.0,0.0,3.646450281143189,3.6464743614196777,8.872252692526672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.43212890625,0.0,1531.3182373046875,1895.4371337890625,0.0,4050.61328125,0.904653251171112,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.6942260265350342,0.2567226588726043,0.2363825589418411,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8495984077453613,0.4824879467487335,0.46147021651268,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9323777556419371,0.6331115365028381,0.4446681141853332,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.7638985514640808,0.3469027578830719,0.3338452875614166,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6603509783744812,0.2218039780855178,1.0245789289474487,284.8070983886719,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.80712890625,1.0,0.6038212776184082,1.0,1.0,0.0,1.0,-3.002919435501098,3.0029122829437256,7.249916052387562e-06,2.3193180561065674,0.8942341804504395,0.8942341804504395,0.0,209.6751708984375,189.0,52850.86328125,-0.0,2621.519775390625,1.0,280.0421142578125,283.5125732421875,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601038098335266,1.0,0.0,0.0,3.637859344482422,3.637883186340332,8.830496085465711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.38916015625,0.0,1521.2833251953125,1895.4371337890625,0.0,3953.510986328125,0.9027149677276612,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.6942260265350342,0.2567226588726043,0.2363825589418411,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8495984077453613,0.4824879467487335,0.46147021651268,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9323777556419371,0.6331115365028381,0.4446681141853332,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.7638985514640808,0.3469027578830719,0.3338452875614166,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6603509783744812,0.2218039780855178,1.0245789289474487,284.8070983886719,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.80712890625,1.0,0.6038212776184082,1.0,1.0,0.0,1.0,-3.002919435501098,3.0029122829437256,7.249916052387562e-06,2.3193180561065674,0.8942341804504395,0.8942341804504395,0.0,209.6751708984375,189.0,52850.86328125,-0.0,2621.519775390625,1.0,280.0421142578125,283.5125732421875,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601038098335266,1.0,0.0,0.0,3.637859344482422,3.637883186340332,8.830496085465711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.38916015625,0.0,1521.2833251953125,1895.4371337890625,0.0,3953.510986328125,0.9027149677276612,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6994143724441528,0.2559557557106018,0.2352284640073776,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8554512858390808,0.480768620967865,0.4593240022659302,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.94166100025177,0.6336002349853516,0.444611132144928,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7695392370223999,0.3460710644721985,0.3325726389884949,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6648869514465332,0.2209190279245376,1.018442153930664,284.9677124023437,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.96795654296875,1.0,0.5975314378738403,1.0,1.0,0.0,1.0,-2.9899699687957764,2.989962816238404,7.187485152826412e-06,2.309299945831299,0.8958321809768677,0.8958321809768677,0.0,201.60191345214844,177.0,51252.140625,-0.0,2555.71923828125,1.0,280.3416442871094,283.70904541015625,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471274614334106,1.0,0.0,0.0,3.635483503341675,3.635507345199585,8.818965397949796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.5419921875,0.0,1517.440673828125,1895.4371337890625,0.0,3837.047607421875,0.9020782113075256,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6994143724441528,0.2559557557106018,0.2352284640073776,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8554512858390808,0.480768620967865,0.4593240022659302,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.94166100025177,0.6336002349853516,0.444611132144928,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7695392370223999,0.3460710644721985,0.3325726389884949,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6648869514465332,0.2209190279245376,1.018442153930664,284.9677124023437,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.96795654296875,1.0,0.5975314378738403,1.0,1.0,0.0,1.0,-2.9899699687957764,2.989962816238404,7.187485152826412e-06,2.309299945831299,0.8958321809768677,0.8958321809768677,0.0,201.60191345214844,177.0,51252.140625,-0.0,2555.71923828125,1.0,280.3416442871094,283.70904541015625,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471274614334106,1.0,0.0,0.0,3.635483503341675,3.635507345199585,8.818965397949796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.5419921875,0.0,1517.440673828125,1895.4371337890625,0.0,3837.047607421875,0.9020782113075256,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7076868414878845,0.2556710541248321,0.2345122992992401,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8647962212562561,0.4796523153781891,0.4577676355838775,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9547269940376282,0.634612500667572,0.4449516534805298,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7784355282783508,0.3457567691802978,0.3317819535732269,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6724315881729126,0.2205082476139068,1.014275312423706,285.1292724609375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.12945556640625,1.0,0.5904948115348816,1.0,1.0,0.0,1.0,-2.981684446334839,2.981677293777466,7.147787982830778e-06,2.30293607711792,0.8995946049690247,0.8995946049690247,0.0,191.2835235595703,165.0,49738.03515625,-0.0,2487.68994140625,1.0,280.64166259765625,283.9050598144531,293.9333801269531,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349698424339294,1.0,0.0,0.0,3.640603542327881,3.640627384185791,8.843823593451816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.720703125,0.0,1521.600830078125,1895.4371337890625,0.0,3726.609130859375,0.9030861258506776,1.0,0.0,3.0,1.0,0.0
