time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7076868414878845,0.2556710541248321,0.2345122992992401,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8647962212562561,0.4796523153781891,0.4577676355838775,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9547269940376282,0.634612500667572,0.4449516534805298,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7784355282783508,0.3457567691802978,0.3317819535732269,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6724315881729126,0.2205082476139068,1.014275312423706,285.1292724609375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.12945556640625,1.0,0.5904948115348816,1.0,1.0,0.0,1.0,-2.981684446334839,2.981677293777466,7.147787982830778e-06,2.30293607711792,0.8995946049690247,0.8995946049690247,0.0,191.2835235595703,165.0,49738.03515625,-0.0,2487.68994140625,1.0,280.64166259765625,283.9050598144531,293.9333801269531,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349698424339294,1.0,0.0,0.0,3.640603542327881,3.640627384185791,8.843823593451816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.720703125,0.0,1521.600830078125,1895.4371337890625,0.0,3726.609130859375,0.9030861258506776,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7175968289375305,0.2556332349777221,0.2340163141489029,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.876783013343811,0.4788535833358764,0.45651775598526,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9695526957511902,0.6358521580696106,0.4454538822174072,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7897262573242188,0.3457219898700714,0.3312562704086303,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.6822220087051392,0.2203783094882965,1.0113475322723389,285.2888488769531,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889404296875,1.0,0.5831514596939087,1.0,1.0,0.0,1.0,-2.976036310195923,2.97602915763855,7.120878763089422e-06,2.2986364364624023,0.905473291873932,0.905473291873932,0.0,179.9801788330078,153.0,48282.58984375,-0.0,2419.85107421875,1.0,280.9417419433594,284.09844970703125,293.9124755859375,296.9757385253906,293.1499938964844,293.1499938964844,280.6499938964844,35632.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235224723815918,1.0,0.0,0.0,3.653733968734741,3.653758049011232,8.907732080842834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2353515625,0.0,1534.57666015625,1895.4371337890625,0.0,3621.629638671875,0.9058760404586792,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7175968289375305,0.2556332349777221,0.2340163141489029,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.876783013343811,0.4788535833358764,0.45651775598526,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9695526957511902,0.6358521580696106,0.4454538822174072,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7897262573242188,0.3457219898700714,0.3312562704086303,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.6822220087051392,0.2203783094882965,1.0113475322723389,285.2888488769531,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889404296875,1.0,0.5831514596939087,1.0,1.0,0.0,1.0,-2.976036310195923,2.97602915763855,7.120878763089422e-06,2.2986364364624023,0.905473291873932,0.905473291873932,0.0,179.9801788330078,153.0,48282.58984375,-0.0,2419.85107421875,1.0,280.9417419433594,284.09844970703125,293.9124755859375,296.9757385253906,293.1499938964844,293.1499938964844,280.6499938964844,35632.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235224723815918,1.0,0.0,0.0,3.653733968734741,3.653758049011232,8.907732080842834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2353515625,0.0,1534.57666015625,1895.4371337890625,0.0,3621.629638671875,0.9058760404586792,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.7225364446640015,0.2552348673343658,0.2336791604757309,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8832371234893799,0.4779930114746094,0.4557819068431854,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.9767457246780396,0.6357237100601196,0.4455292224884033,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7957565188407898,0.345370203256607,0.3309230506420135,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.687498152256012,0.2201134860515594,1.0097931623458862,285.1490478515625,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392822265625,1.0,0.5793696045875549,1.0,1.0,0.0,1.0,-2.972574710845948,2.972567558288574,7.104605174390599e-06,2.2960846424102783,0.9054676294326782,0.9054676294326782,0.0,174.3551483154297,153.0,49313.87890625,-0.0,2384.9970703125,1.0,280.6984558105469,283.93817138671875,293.9740295410156,297.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35689.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302237033843994,1.0,0.0,0.0,3.659761667251587,3.659785747528076,8.937146844800736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.72216796875,0.0,1541.7266845703125,1895.4371337890625,0.0,3683.191162109375,0.9072094559669496,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266103029251099,0.2543850243091583,0.2329034209251403,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8888689875602722,0.4765786826610565,0.4544790387153625,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9826551675796508,0.6348355412483215,0.4449847638607025,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.800999641418457,0.3445800244808197,0.3301631212234497,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.6920651197433472,0.2195342481136322,1.0069056749343872,285.0814208984375,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.0783386230469,1.0,0.5753204226493835,1.0,1.0,0.0,1.0,-2.9650444984436035,2.9650375843048096,7.06894252289203e-06,2.2903923988342285,0.9056240320205688,0.9056240320205688,0.0,169.20144653320312,141.0,49336.52734375,-0.0,2345.275146484375,1.0,280.6576232910156,283.88092041015625,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343307614326476,1.0,0.0,0.0,3.663431406021118,3.663455486297608,8.955079238148755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.7548828125,0.0,1546.4036865234375,1895.4371337890625,0.0,3720.7724609375,0.9081066846847534,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7338327169418335,0.2519114911556244,0.2305778563022613,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993361592292786,0.4727644622325897,0.4508489370346069,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9927720427513124,0.6318056583404541,0.4429123401641845,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8105133771896362,0.3421643078327179,0.3277957737445831,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7003056406974792,0.2177155166864395,0.998075783252716,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.84478759765625,1.0,0.566398024559021,1.0,1.0,0.0,1.0,-2.941944599151612,2.9419376850128174,6.959596248634625e-06,2.272709846496582,0.900604248046875,0.900604248046875,0.0,159.33912658691406,129.0,50253.6015625,-0.0,2254.46728515625,1.0,280.35809326171875,283.64276123046875,293.95196533203125,297.22540283203125,293.1499938964844,293.1499938964844,280.04998779296875,36090.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945867359638214,1.0,0.0,0.0,3.6618478298187256,3.661872148513794,8.947338869802479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.1064453125,0.0,1547.0706787109375,1895.4371337890625,0.0,3825.65673828125,0.9079449772834778,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7338327169418335,0.2519114911556244,0.2305778563022613,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993361592292786,0.4727644622325897,0.4508489370346069,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9927720427513124,0.6318056583404541,0.4429123401641845,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8105133771896362,0.3421643078327179,0.3277957737445831,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7003056406974792,0.2177155166864395,0.998075783252716,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.84478759765625,1.0,0.566398024559021,1.0,1.0,0.0,1.0,-2.941944599151612,2.9419376850128174,6.959596248634625e-06,2.272709846496582,0.900604248046875,0.900604248046875,0.0,159.33912658691406,129.0,50253.6015625,-0.0,2254.46728515625,1.0,280.35809326171875,283.64276123046875,293.95196533203125,297.22540283203125,293.1499938964844,293.1499938964844,280.04998779296875,36090.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945867359638214,1.0,0.0,0.0,3.6618478298187256,3.661872148513794,8.947338869802479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.1064453125,0.0,1547.0706787109375,1895.4371337890625,0.0,3825.65673828125,0.9079449772834778,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.7386260628700256,0.2498980611562729,0.2286721169948578,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.9065060019493104,0.4697359204292297,0.4479371905326843,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.9988776445388794,0.6291579008102417,0.4409253001213074,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.8165808320045471,0.3401247560977936,0.3257836103439331,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.7056835889816284,0.2161407619714737,0.990462362766266,284.6515197753906,285.1348571777344,294.0009155273437,290.8926086425781,294.0029296875,297.0795593261719,284.6447448730469,1.0,0.5598344802856445,1.0,1.0,0.0,1.0,-2.92220425605774,2.9221973419189453,6.866745025035925e-06,2.2575623989105225,0.8937650918960571,0.8937650918960571,0.0,152.76612854003906,129.0,51122.69921875,-0.0,2187.160400390625,1.0,280.0775451660156,283.4357604980469,293.9462890625,297.30731201171875,293.1499938964844,293.1499938964844,280.04998779296875,36414.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540075659751892,1.0,0.0,0.0,3.651067018508911,3.6510910987854,8.894732559383556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.443359375,0.0,1537.4571533203125,1895.4371337890625,0.0,3898.992431640625,0.9057276844978333,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.7404454350471497,0.248841255903244,0.2276392579078674,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.909447193145752,0.4681539833545685,0.4463661909103393,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.9990000128746032,0.6278500556945801,0.437493622303009,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.8189110159873962,0.3390340805053711,0.3246791660785675,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.7077211141586304,0.2152872234582901,0.9862951040267944,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.61016845703125,1.0,0.5562807321548462,1.0,1.0,0.0,1.0,-2.908623695373535,2.9086170196533203,6.803358701290563e-06,2.2471985816955566,0.8903648257255554,0.8903648257255554,0.0,149.8866729736328,117.0,50963.3125,-0.0,2149.487548828125,1.0,280.0581359863281,283.4066467285156,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548315405845642,1.0,0.0,0.0,3.64271879196167,3.64274263381958,8.854102588884416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.544921875,0.0,1529.2462158203125,1895.4371337890625,0.0,3906.382080078125,0.903979480266571,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475070357322693,0.2467319071292877,0.2251377254724502,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9206390380859376,0.4646850824356079,0.4423951506614685,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9990000128746032,0.6282839775085449,0.4199208617210388,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272428512573242,0.3366744816303253,0.3218603730201721,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7148815989494324,0.2132968753576278,0.9750636219978333,284.7401428222656,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446341037750244,1.0,1.0,0.0,1.0,-2.862830877304077,2.8628244400024414,6.590729753952473e-06,2.2117769718170166,0.8830071687698364,0.8830071687698364,0.0,140.71246337890625,105.0,48994.71875,-0.0,2027.447998046875,1.0,280.342041015625,283.5790100097656,293.8092041015625,296.947021484375,293.1499938964844,293.1499938964844,280.6499938964844,36717.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410836100578308,1.0,0.0,0.0,3.61599063873291,3.61601448059082,8.724647386770812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.77490234375,0.0,1500.9775390625,1895.4371337890625,0.0,3782.29345703125,0.8981525301933289,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475070357322693,0.2467319071292877,0.2251377254724502,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9206390380859376,0.4646850824356079,0.4423951506614685,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9990000128746032,0.6282839775085449,0.4199208617210388,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272428512573242,0.3366744816303253,0.3218603730201721,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7148815989494324,0.2132968753576278,0.9750636219978333,284.7401428222656,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446341037750244,1.0,1.0,0.0,1.0,-2.862830877304077,2.8628244400024414,6.590729753952473e-06,2.2117769718170166,0.8830071687698364,0.8830071687698364,0.0,140.71246337890625,105.0,48994.71875,-0.0,2027.447998046875,1.0,280.342041015625,283.5790100097656,293.8092041015625,296.947021484375,293.1499938964844,293.1499938964844,280.6499938964844,36717.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410836100578308,1.0,0.0,0.0,3.61599063873291,3.61601448059082,8.724647386770812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.77490234375,0.0,1500.9775390625,1895.4371337890625,0.0,3782.29345703125,0.8981525301933289,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7591429352760315,0.2456681728363037,0.223668947815895,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938113570213318,0.4625457525253296,0.4397845864295959,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634265124797821,0.3977112472057342,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399028182029724,0.3353200852870941,0.3200408518314361,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7253860235214233,0.2120534181594848,0.967080056667328,284.88983154296875,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323116183280945,1.0,1.0,0.0,1.0,-2.819449186325073,2.819442749023437,6.3923857851477806e-06,2.1782095432281494,0.8761332631111145,0.8761332631111145,0.0,130.17457580566406,108.0,47010.9609375,-0.0,1906.1973876953125,1.0,280.641357421875,283.772216796875,293.7637939453125,296.7624816894531,293.1499938964844,293.1499938964844,280.95001220703125,36789.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924298882484436,1.0,0.0,0.0,3.586646318435669,3.586669683456421,8.583618296142959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.6259765625,0.0,1469.625,1895.4371337890625,0.0,3628.777099609375,0.8916690349578857,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7591429352760315,0.2456681728363037,0.223668947815895,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938113570213318,0.4625457525253296,0.4397845864295959,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634265124797821,0.3977112472057342,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399028182029724,0.3353200852870941,0.3200408518314361,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7253860235214233,0.2120534181594848,0.967080056667328,284.88983154296875,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323116183280945,1.0,1.0,0.0,1.0,-2.819449186325073,2.819442749023437,6.3923857851477806e-06,2.1782095432281494,0.8761332631111145,0.8761332631111145,0.0,130.17457580566406,108.0,47010.9609375,-0.0,1906.1973876953125,1.0,280.641357421875,283.772216796875,293.7637939453125,296.7624816894531,293.1499938964844,293.1499938964844,280.95001220703125,36789.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924298882484436,1.0,0.0,0.0,3.586646318435669,3.586669683456421,8.583618296142959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.6259765625,0.0,1469.625,1895.4371337890625,0.0,3628.777099609375,0.8916690349578857,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638506889343262,0.245324894785881,0.2231726348400116,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9448246359825134,0.4617455303668976,0.4388061761856079,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.6382858157157898,0.3894664347171783,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.844955563545227,0.3348577916622162,0.3193996548652649,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7294377088546753,0.2116390317678451,0.9642751812934875,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199584960937,1.0,0.5281370282173157,1.0,1.0,0.0,1.0,-2.80361008644104,2.8036038875579834,6.3203665376931895e-06,2.165789604187012,0.8733864426612854,0.8733864426612854,0.0,126.39417266845705,108.0,45605.3125,-0.0,1863.1065673828125,1.0,280.89678955078125,283.9300231933594,293.7271728515625,296.5873107910156,293.1499938964844,293.1499938964844,280.95001220703125,36794.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138945937156676,1.0,0.0,0.0,3.5712430477142334,3.5712664127349854,8.510050406584924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.505859375,0.0,1453.1138916015625,1895.4371337890625,0.0,3532.711181640625,0.8882836699485779,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676857709884644,0.2450971752405166,0.22285957634449,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9500425457954408,0.4611136019229889,0.4380818605422973,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.6422364711761475,0.3831197023391723,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8490403890609741,0.3345383703708648,0.3189677894115448,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7326937317848206,0.2113616019487381,0.9623705744743348,285.0531921386719,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248885154724121,1.0,1.0,0.0,1.0,-2.791921138763428,2.791914701461792,6.267634034884395e-06,2.156695604324341,0.86979079246521,0.86979079246521,0.0,123.55421447753906,126.0,45200.5078125,-0.0,1831.3515625,1.0,280.9411926269531,283.9759826660156,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078748226165771,1.0,0.0,0.0,3.556306838989258,3.5563299655914307,8.439014322902949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.244140625,0.0,1437.3155517578125,1895.4371337890625,0.0,3476.87060546875,0.8849349617958069,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7657333612442017,0.2447995692491531,0.2225728780031204,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9470081925392152,0.4601046144962311,0.4370820224285126,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480478048324585,0.3855555653572082,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8469592332839966,0.3341433703899383,0.3185481131076813,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.7308943867683411,0.2110567688941955,0.960793912410736,285.2386169433594,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.2405090332031,1.0,0.525938868522644,1.0,1.0,0.0,1.0,-2.7908730506896973,2.7908668518066406,6.262336682993919e-06,2.15561318397522,0.8643578886985779,0.8643578886985779,0.0,124.41993713378906,144.0,43667.3125,-0.0,1833.8663330078125,1.0,281.2408142089844,284.1954650878906,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926810622215271,1.0,0.0,0.0,3.526970624923706,3.5269935131073,8.300360718749289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.88671875,0.0,1406.177490234375,1895.4371337890625,0.0,3335.271240234375,0.8783937096595764,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7657333612442017,0.2447995692491531,0.2225728780031204,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9470081925392152,0.4601046144962311,0.4370820224285126,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480478048324585,0.3855555653572082,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8469592332839966,0.3341433703899383,0.3185481131076813,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.7308943867683411,0.2110567688941955,0.960793912410736,285.2386169433594,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.2405090332031,1.0,0.525938868522644,1.0,1.0,0.0,1.0,-2.7908730506896973,2.7908668518066406,6.262336682993919e-06,2.15561318397522,0.8643578886985779,0.8643578886985779,0.0,124.41993713378906,144.0,43667.3125,-0.0,1833.8663330078125,1.0,281.2408142089844,284.1954650878906,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926810622215271,1.0,0.0,0.0,3.526970624923706,3.5269935131073,8.300360718749289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.88671875,0.0,1406.177490234375,1895.4371337890625,0.0,3335.271240234375,0.8783937096595764,1.0,0.0,3.0,1.0,0.0
12418740,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564238905906677,0.2446681708097458,0.2226326167583465,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.933154046535492,0.4593559801578522,0.4365459680557251,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.649887204170227,0.4002345502376556,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370383381843567,0.3340096771717071,0.3185875117778778,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225857973098755,0.2109434753656387,0.9611780643463136,285.4399108886719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4423217773437,1.0,0.5325921177864075,1.0,1.0,0.0,1.0,-2.8084371089935303,2.8084306716918945,6.341336757031968e-06,2.16914701461792,0.8600484132766724,0.8600484132766724,0.0,130.723388671875,162.0,42320.8125,-0.0,1891.4412841796875,1.0,281.54052734375,284.42498779296875,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791645169258118,1.0,0.0,0.0,3.500544548034668,3.5005674362182617,8.176445476237859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4189453125,0.0,1378.1719970703125,1895.4371337890625,0.0,3208.75,0.8724669218063354,1.0,0.0,3.0,1.0,0.0
12418800,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564238905906677,0.2446681708097458,0.2226326167583465,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.933154046535492,0.4593559801578522,0.4365459680557251,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.649887204170227,0.4002345502376556,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370383381843567,0.3340096771717071,0.3185875117778778,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225857973098755,0.2109434753656387,0.9611780643463136,285.4399108886719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4423217773437,1.0,0.5325921177864075,1.0,1.0,0.0,1.0,-2.8084371089935303,2.8084306716918945,6.341336757031968e-06,2.16914701461792,0.8600484132766724,0.8600484132766724,0.0,130.723388671875,162.0,42320.8125,-0.0,1891.4412841796875,1.0,281.54052734375,284.42498779296875,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791645169258118,1.0,0.0,0.0,3.500544548034668,3.5005674362182617,8.176445476237859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4189453125,0.0,1378.1719970703125,1895.4371337890625,0.0,3208.75,0.8724669218063354,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436341047286987,0.2446613162755966,0.2229346334934234,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134670495986938,0.4587744176387787,0.436316967010498,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.9990000128746032,0.6482489109039307,0.4226946532726288,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8232194185256958,0.3340547978878021,0.3189457356929779,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7102512717247009,0.2108946144580841,0.9625993371009828,285.64715576171875,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430232882499695,1.0,1.0,0.0,1.0,-2.837648391723633,2.837641954421997,6.4740784182504285e-06,2.191772222518921,0.8568912148475647,0.8568912148475647,0.0,140.87857055664062,165.0,41074.26953125,-0.0,1987.1029052734373,1.0,281.8403015136719,284.6573791503906,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670272827148438,1.0,0.0,0.0,3.4782521724700928,3.4782748222351074,8.072637456280063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.73193359375,0.0,1354.5355224609375,1895.4371337890625,0.0,3094.923828125,0.8674356937408447,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436341047286987,0.2446613162755966,0.2229346334934234,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134670495986938,0.4587744176387787,0.436316967010498,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.9990000128746032,0.6482489109039307,0.4226946532726288,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8232194185256958,0.3340547978878021,0.3189457356929779,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7102512717247009,0.2108946144580841,0.9625993371009828,285.64715576171875,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430232882499695,1.0,1.0,0.0,1.0,-2.837648391723633,2.837641954421997,6.4740784182504285e-06,2.191772222518921,0.8568912148475647,0.8568912148475647,0.0,140.87857055664062,165.0,41074.26953125,-0.0,1987.1029052734373,1.0,281.8403015136719,284.6573791503906,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670272827148438,1.0,0.0,0.0,3.4782521724700928,3.4782748222351074,8.072637456280063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.73193359375,0.0,1354.5355224609375,1895.4371337890625,0.0,3094.923828125,0.8674356937408447,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347841262817383,0.2447278499603271,0.2232532501220703,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003451466560364,0.4582806825637817,0.4361201226711273,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9990000128746032,0.6448659300804138,0.4398805201053619,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132417798042297,0.3341864049434662,0.3193390071392059,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.7006598711013794,0.2108329683542251,0.9636998772621156,285.84625244140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.5507065653800964,1.0,1.0,0.0,1.0,-2.860260486602783,2.8602538108825684,6.578387910849415e-06,2.2095611095428467,0.8547267913818359,0.8547267913818359,0.0,149.01437377929688,168.0,39763.75390625,-0.0,2063.7509765625,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555426001548767,1.0,0.0,0.0,3.4606432914733887,3.460665464401245,7.991107509042195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.10205078125,0.0,1335.817626953125,1895.4371337890625,0.0,2987.208740234375,0.8634331226348877,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347841262817383,0.2447278499603271,0.2232532501220703,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003451466560364,0.4582806825637817,0.4361201226711273,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9990000128746032,0.6448659300804138,0.4398805201053619,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132417798042297,0.3341864049434662,0.3193390071392059,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.7006598711013794,0.2108329683542251,0.9636998772621156,285.84625244140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.5507065653800964,1.0,1.0,0.0,1.0,-2.860260486602783,2.8602538108825684,6.578387910849415e-06,2.2095611095428467,0.8547267913818359,0.8547267913818359,0.0,149.01437377929688,168.0,39763.75390625,-0.0,2063.7509765625,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555426001548767,1.0,0.0,0.0,3.4606432914733887,3.460665464401245,7.991107509042195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.10205078125,0.0,1335.817626953125,1895.4371337890625,0.0,2987.208740234375,0.8634331226348877,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313425540924072,0.2447607815265655,0.2233768999576568,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8953837752342224,0.4580421149730682,0.4359858930110931,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9990000128746032,0.6431849598884583,0.4468691647052765,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8092023730278015,0.3342569172382355,0.3195050358772278,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968399882316589,0.2107945382595062,0.9640491008758544,285.981201171875,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539079904556274,1.0,1.0,0.0,1.0,-2.869268655776977,2.8692619800567627,6.620109161303844e-06,2.216618299484253,0.8544395565986633,0.8544395565986633,0.0,152.40081787109375,168.0,38610.078125,-0.0,2095.316162109375,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475139737129211,1.0,0.0,0.0,3.453294038772583,3.4533162117004395,7.957202683428477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.9990234375,0.0,1327.905517578125,1895.4371337890625,0.0,2911.991943359375,0.8617851138114929,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.7277335524559021,0.2448268383741378,0.2235785871744156,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.890167772769928,0.4578552544116974,0.4359579086303711,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.99746972322464,0.6417762637138367,0.4496831595897674,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047970533370972,0.3343605995178222,0.3197492063045501,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.6928017139434814,0.2107760608196258,0.964644193649292,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566102266311646,1.0,1.0,0.0,1.0,-2.8738656044006348,2.87385892868042,6.641942945861956e-06,2.220439910888672,0.8533853888511658,0.8533853888511658,0.0,155.96505737304688,171.0,38369.79296875,-0.0,2120.497314453125,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435972929000854,1.0,0.0,0.0,3.447514772415161,3.4475369453430176,7.93059143688879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.2861328125,0.0,1321.7813720703125,1895.4371337890625,0.0,2875.34228515625,0.8604269027709961,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210542559623718,0.2448981404304504,0.2238896340131759,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8806735873222351,0.457455426454544,0.4358300566673279,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.989145576953888,0.6410422325134277,0.4489002525806427,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.796620786190033,0.3345209658145904,0.3201572000980377,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854038238525391,0.2107108831405639,0.9655542969703674,286.2050476074219,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.560660183429718,1.0,1.0,0.0,1.0,-2.874748468399048,2.874741792678833,6.646159818046726e-06,2.221182584762573,0.8526573777198792,0.8526573777198792,0.0,162.49337768554688,174.0,36865.13671875,-0.0,2153.976318359375,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304353356361389,1.0,0.0,0.0,3.4383480548858643,3.4383699893951416,7.888473305683874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.11865234375,0.0,1311.8929443359375,1895.4371337890625,0.0,2752.49853515625,0.858310878276825,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210542559623718,0.2448981404304504,0.2238896340131759,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8806735873222351,0.457455426454544,0.4358300566673279,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.989145576953888,0.6410422325134277,0.4489002525806427,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.796620786190033,0.3345209658145904,0.3201572000980377,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854038238525391,0.2107108831405639,0.9655542969703674,286.2050476074219,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.560660183429718,1.0,1.0,0.0,1.0,-2.874748468399048,2.874741792678833,6.646159818046726e-06,2.221182584762573,0.8526573777198792,0.8526573777198792,0.0,162.49337768554688,174.0,36865.13671875,-0.0,2153.976318359375,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304353356361389,1.0,0.0,0.0,3.4383480548858643,3.4383699893951416,7.888473305683874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.11865234375,0.0,1311.8929443359375,1895.4371337890625,0.0,2752.49853515625,0.858310878276825,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163514494895935,0.2449963986873626,0.2241484373807907,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741198778152466,0.457146018743515,0.4357020854949951,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.98343163728714,0.6416683793067932,0.4493092596530914,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910071611404419,0.3347127437591553,0.3205171525478363,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803120970726013,0.2106893658638,0.9662994146347046,286.3740539550781,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638432502746582,1.0,1.0,0.0,1.0,-2.8767249584198,2.876718282699585,6.65546212985646e-06,2.222781181335449,0.8526560664176941,0.8526560664176941,0.0,167.35714721679688,177.0,35368.84765625,-0.0,2181.195068359375,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,36138.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159095644950867,1.0,0.0,0.0,3.432995557785034,3.4330174922943115,7.863932296459097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30908203125,0.0,1305.8505859375,1895.4371337890625,0.0,2617.717041015625,0.8550435304641724,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163514494895935,0.2449963986873626,0.2241484373807907,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741198778152466,0.457146018743515,0.4357020854949951,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.98343163728714,0.6416683793067932,0.4493092596530914,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910071611404419,0.3347127437591553,0.3205171525478363,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803120970726013,0.2106893658638,0.9662994146347046,286.3740539550781,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638432502746582,1.0,1.0,0.0,1.0,-2.8767249584198,2.876718282699585,6.65546212985646e-06,2.222781181335449,0.8526560664176941,0.8526560664176941,0.0,167.35714721679688,177.0,35368.84765625,-0.0,2181.195068359375,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,36138.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159095644950867,1.0,0.0,0.0,3.432995557785034,3.4330174922943115,7.863932296459097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30908203125,0.0,1305.8505859375,1895.4371337890625,0.0,2617.717041015625,0.8550435304641724,1.0,0.0,3.0,1.0,0.0
12419460,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7120828628540039,0.2447471618652343,0.2241973429918289,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.8685042262077332,0.4564691185951233,0.4353671967983246,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.9784209728240968,0.6420106291770935,0.4497856199741363,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861663699150085,0.3345820009708404,0.3206738233566284,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759273409843445,0.2104670107364654,0.9664500951766968,286.4330139160156,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329833984375,1.0,0.5664681196212769,1.0,1.0,0.0,1.0,-2.8773272037506104,2.8773207664489746,6.658518941549119e-06,2.2233669757843018,0.8511091470718384,0.8511091470718384,0.0,171.60220336914062,180.0,34635.29296875,-0.0,2203.051025390625,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098796606063843,1.0,0.0,0.0,3.4086506366729736,3.408672332763672,7.7527943176392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6572265625,0.0,1279.3341064453125,1895.4371337890625,0.0,2562.0849609375,0.8479947447776794,1.0,0.0,3.0,1.0,0.0
12419520,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7120828628540039,0.2447471618652343,0.2241973429918289,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.8685042262077332,0.4564691185951233,0.4353671967983246,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.9784209728240968,0.6420106291770935,0.4497856199741363,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861663699150085,0.3345820009708404,0.3206738233566284,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759273409843445,0.2104670107364654,0.9664500951766968,286.4330139160156,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329833984375,1.0,0.5664681196212769,1.0,1.0,0.0,1.0,-2.8773272037506104,2.8773207664489746,6.658518941549119e-06,2.2233669757843018,0.8511091470718384,0.8511091470718384,0.0,171.60220336914062,180.0,34635.29296875,-0.0,2203.051025390625,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098796606063843,1.0,0.0,0.0,3.4086506366729736,3.408672332763672,7.7527943176392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6572265625,0.0,1279.3341064453125,1895.4371337890625,0.0,2562.0849609375,0.8479947447776794,1.0,0.0,3.0,1.0,0.0
