time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071416974067688,0.2439479231834411,0.2237706929445266,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626232743263245,0.4551462531089782,0.4344545602798462,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728405475616456,0.6415053606033325,0.4497164487838745,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809858918190002,0.3339025974273681,0.3203413486480713,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712216734886169,0.2098539471626281,0.9649907946586608,286.4327697753906,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.43231201171875,1.0,0.5685108304023743,1.0,1.0,0.0,1.0,-2.873485803604126,2.873479127883911,6.641014351771446e-06,2.2205162048339844,0.8476676940917969,0.8476676940917969,0.0,175.81320190429688,183.0,34238.96875,-0.0,2217.097900390625,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093662261962891,1.0,0.0,0.0,3.3633008003234863,3.3633220195770264,7.547875497948553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.49072265625,0.0,1231.351318359375,1895.4371337890625,0.0,2557.35791015625,0.8369082808494568,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071416974067688,0.2439479231834411,0.2237706929445266,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626232743263245,0.4551462531089782,0.4344545602798462,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728405475616456,0.6415053606033325,0.4497164487838745,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809858918190002,0.3339025974273681,0.3203413486480713,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712216734886169,0.2098539471626281,0.9649907946586608,286.4327697753906,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.43231201171875,1.0,0.5685108304023743,1.0,1.0,0.0,1.0,-2.873485803604126,2.873479127883911,6.641014351771446e-06,2.2205162048339844,0.8476676940917969,0.8476676940917969,0.0,175.81320190429688,183.0,34238.96875,-0.0,2217.097900390625,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093662261962891,1.0,0.0,0.0,3.3633008003234863,3.3633220195770264,7.547875497948553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.49072265625,0.0,1231.351318359375,1895.4371337890625,0.0,2557.35791015625,0.8369082808494568,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7044787406921387,0.2433995604515075,0.2233992964029312,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596171140670776,0.4543040096759796,0.4337986707687378,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698529839515686,0.6410249471664429,0.4494913518428802,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7782960534095764,0.3334000408649444,0.3200001716613769,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.6687631011009216,0.2094206362962722,0.963636040687561,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346923828125,1.0,0.5693182349205017,1.0,1.0,0.0,1.0,-2.869943857192993,2.8699371814727783,6.624750312766992e-06,2.217823028564453,0.8454589247703552,0.8454589247703552,0.0,177.89474487304688,183.0,33986.79296875,-0.0,2221.20068359375,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808979868888855,1.0,0.0,0.0,3.327860116958618,3.327880859375,7.389642746602476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.25,0.0,1194.4073486328125,1895.4371337890625,0.0,2553.802001953125,0.8311090469360352,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018149495124817,0.2427911758422851,0.2229647487401962,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.432373046875,0.8566652536392212,0.4533863663673401,0.4330609440803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.966840922832489,0.6404523253440857,0.4491938948631286,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756326794624329,0.3328242897987366,0.3195806443691253,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663156151771545,0.2089263051748275,0.961974024772644,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700038075447083,1.0,1.0,0.0,1.0,-2.8656768798828125,2.8656702041625977,6.605145699722925e-06,2.2145612239837646,0.8428578972816467,0.8428578972816467,0.0,179.9185333251953,186.0,33773.0546875,-0.0,2223.76220703125,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.1484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082056641578674,1.0,0.0,0.0,3.3044233322143555,3.304443836212158,7.28592453924648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.396484375,0.0,1171.1810302734375,1895.4371337890625,0.0,2546.67919921875,0.8227104544639587,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.6988584995269775,0.2420634478330612,0.2224214673042297,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.8534440994262695,0.4522992372512817,0.4321601688861847,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634655714035034,0.6397400498390198,0.4487934708595276,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727043032646179,0.3321177363395691,0.3190370500087738,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636103987693787,0.2083184123039245,0.9598149061203004,286.4363098144531,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.4363098144531,1.0,0.5706475377082825,1.0,1.0,0.0,1.0,-2.8602123260498047,2.860205888748169,6.580049557669554e-06,2.210369825363159,0.8396623134613037,0.8396623134613037,0.0,182.1136016845703,186.0,33458.6328125,-0.0,2225.091552734375,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067571520805359,1.0,0.0,0.0,3.259870767593384,3.2598907947540283,7.090781082297326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.169921875,0.0,1126.690673828125,1895.4371337890625,0.0,2533.36279296875,0.8148154616355896,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6965835690498352,0.2414650171995163,0.2219683080911636,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509982228279114,0.4514103531837463,0.4314171373844147,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.960844337940216,0.6391361951828003,0.4484482705593109,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.7704676389694214,0.3315258622169494,0.3185718357563019,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.661534309387207,0.2078081667423248,0.9579543471336364,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710764527320862,1.0,1.0,0.0,1.0,-2.855565071105957,2.8555586338043213,6.558730547112646e-06,2.206799268722534,0.8368363976478577,0.8368363976478577,0.0,183.7783660888672,189.0,33245.765625,-0.0,2225.22900390625,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.96875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805304229259491,1.0,0.0,0.0,3.235051155090332,3.235070943832397,6.983218554523773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.58984375,0.0,1103.124267578125,1895.4371337890625,0.0,2520.018798828125,0.8061147928237915,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915609240531921,0.2400500178337097,0.2208712100982666,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456870317459106,0.4493178129196167,0.429637998342514,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549798965454102,0.6376712322235107,0.4475791156291961,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655788660049438,0.3300982117652893,0.3174163997173309,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569713950157166,0.2065719217061996,0.953300952911377,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718488097190857,1.0,1.0,0.0,1.0,-2.844082832336426,2.84407639503479,6.506167210318381e-06,2.197959899902344,0.829721212387085,0.829721212387085,0.0,187.3975524902344,177.0,32668.681640625,-0.0,2223.151123046875,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.08984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010318875312805,1.0,0.0,0.0,3.157104730606079,3.1571238040924072,6.65076072436932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.86376953125,0.0,1030.1365966796875,1895.4371337890625,0.0,2480.86328125,0.787575900554657,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915609240531921,0.2400500178337097,0.2208712100982666,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456870317459106,0.4493178129196167,0.429637998342514,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549798965454102,0.6376712322235107,0.4475791156291961,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655788660049438,0.3300982117652893,0.3174163997173309,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569713950157166,0.2065719217061996,0.953300952911377,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718488097190857,1.0,1.0,0.0,1.0,-2.844082832336426,2.84407639503479,6.506167210318381e-06,2.197959899902344,0.829721212387085,0.829721212387085,0.0,187.3975524902344,177.0,32668.681640625,-0.0,2223.151123046875,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.08984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010318875312805,1.0,0.0,0.0,3.157104730606079,3.1571238040924072,6.65076072436932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.86376953125,0.0,1030.1365966796875,1895.4371337890625,0.0,2480.86328125,0.787575900554657,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.6921687722206116,0.238599956035614,0.2194898426532745,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467236161231995,0.4471630454063415,0.4275364875793457,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571043252944946,0.6361139416694641,0.4464515447616577,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666102647781372,0.3285970985889435,0.3159269392490387,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574651598930359,0.2052705436944961,0.9470972418785096,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679354667663574,1.0,1.0,0.0,1.0,-2.829298973083496,2.8292925357818604,6.438830041588517e-06,2.186592102050781,0.8215612173080444,0.8215612173080444,0.0,184.5247497558593,165.0,32031.576171875,-0.0,2184.11376953125,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958510518074036,1.0,0.0,0.0,3.0717904567718506,3.0718085765838623,6.296170340647222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.94580078125,0.0,954.2987060546876,1895.4371337890625,0.0,2433.55419921875,0.7673835158348083,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.6921687722206116,0.238599956035614,0.2194898426532745,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467236161231995,0.4471630454063415,0.4275364875793457,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571043252944946,0.6361139416694641,0.4464515447616577,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666102647781372,0.3285970985889435,0.3159269392490387,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574651598930359,0.2052705436944961,0.9470972418785096,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679354667663574,1.0,1.0,0.0,1.0,-2.829298973083496,2.8292925357818604,6.438830041588517e-06,2.186592102050781,0.8215612173080444,0.8215612173080444,0.0,184.5247497558593,165.0,32031.576171875,-0.0,2184.11376953125,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958510518074036,1.0,0.0,0.0,3.0717904567718506,3.0718085765838623,6.296170340647222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.94580078125,0.0,954.2987060546876,1895.4371337890625,0.0,2433.55419921875,0.7673835158348083,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964234113693237,0.2371660321950912,0.217970073223114,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518643379211426,0.4449897408485412,0.4252568185329437,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642130732536316,0.6345030665397644,0.4451692998409271,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714739441871643,0.3270708620548248,0.3142521381378174,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612356305122375,0.2039589434862136,0.9400726556777954,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865173339844,286.46405029296875,1.0,0.5616260170936584,1.0,1.0,0.0,1.0,-2.812736988067627,2.8127307891845703,6.363707598211477e-06,2.1738102436065674,0.812359094619751,0.812359094619751,0.0,177.7010955810547,153.0,31343.44140625,-0.0,2123.518798828125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.1640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899193167686462,1.0,0.0,0.0,2.9797065258026123,2.9797239303588867,5.924345032326528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.92138671875,0.0,877.0237426757812,1895.4371337890625,0.0,2379.639892578125,0.745692253112793,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964234113693237,0.2371660321950912,0.217970073223114,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518643379211426,0.4449897408485412,0.4252568185329437,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642130732536316,0.6345030665397644,0.4451692998409271,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714739441871643,0.3270708620548248,0.3142521381378174,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612356305122375,0.2039589434862136,0.9400726556777954,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865173339844,286.46405029296875,1.0,0.5616260170936584,1.0,1.0,0.0,1.0,-2.812736988067627,2.8127307891845703,6.363707598211477e-06,2.1738102436065674,0.812359094619751,0.812359094619751,0.0,177.7010955810547,153.0,31343.44140625,-0.0,2123.518798828125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.1640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899193167686462,1.0,0.0,0.0,2.9797065258026123,2.9797239303588867,5.924345032326528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.92138671875,0.0,877.0237426757812,1895.4371337890625,0.0,2379.639892578125,0.745692253112793,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995031833648682,0.2364567667245865,0.2171830236911773,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555446863174438,0.4439003765583038,0.4240772724151611,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.968896985054016,0.6336817145347595,0.444488376379013,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749344110488892,0.3263026773929596,0.3133735358715057,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736633300781,0.6640084981918335,0.2033048123121261,0.9363972544670104,286.4739685058594,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578892827033997,1.0,1.0,0.0,1.0,-2.804082155227661,2.8040759563446045,6.32461433269782e-06,2.167125701904297,0.8074221611022949,0.8074221611022949,0.0,173.42205810546875,153.0,30952.056640625,-0.0,2088.7041015625,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.330078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786662757396698,1.0,0.0,0.0,2.923853635787964,2.923870325088501,5.704329737454827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.0615234375,0.0,831.8548583984375,1895.4371337890625,0.0,2350.162353515625,0.7352797985076904,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.7031248807907104,0.2357512861490249,0.2163888067007064,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.859886646270752,0.4428089559078216,0.4228851795196533,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.974105715751648,0.6328467130661011,0.4437935650348663,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789983749389648,0.3255312144756317,0.3124798536300659,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673084497451782,0.2026528567075729,0.9326667189598083,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0805358886719,286.4792785644531,1.0,0.5538791418075562,1.0,1.0,0.0,1.0,-2.795302391052246,2.795296192169189,6.285077233769698e-06,2.160343170166016,0.8021653294563293,0.8021653294563293,0.0,168.74624633789062,141.0,30612.080078125,-0.0,2051.993896484375,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832773923873901,1.0,0.0,0.0,2.88132643699646,2.881342649459839,5.539598078030394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.34716796875,0.0,799.4815673828125,1895.4371337890625,0.0,2319.615478515625,0.7226163148880005,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117151021957397,0.2343530505895614,0.2147787809371948,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704145550727844,0.4406262636184692,0.4204640090465545,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854979515075684,0.6311490535736084,0.4423534870147705,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.7887651920318604,0.3239823281764984,0.310651570558548,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753625869750977,0.2013573944568634,0.9250838160514832,286.498046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545259952545166,1.0,1.0,0.0,1.0,-2.777416467666626,2.7774102687835693,6.204906185303116e-06,2.1465213298797607,0.791041374206543,0.791041374206543,0.0,158.59471130371094,129.0,29840.603515625,-0.0,1974.9095458984373,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463623046875,293.1499938964844,293.1499938964844,283.1499938964844,29172.21484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759379148483276,1.0,0.0,0.0,2.7770354747772217,2.777050733566284,5.14583859967388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5029296875,0.0,722.6714477539062,1895.4371337890625,0.0,2253.746826171875,0.6982520818710327,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117151021957397,0.2343530505895614,0.2147787809371948,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704145550727844,0.4406262636184692,0.4204640090465545,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854979515075684,0.6311490535736084,0.4423534870147705,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.7887651920318604,0.3239823281764984,0.310651570558548,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753625869750977,0.2013573944568634,0.9250838160514832,286.498046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545259952545166,1.0,1.0,0.0,1.0,-2.777416467666626,2.7774102687835693,6.204906185303116e-06,2.1465213298797607,0.791041374206543,0.791041374206543,0.0,158.59471130371094,129.0,29840.603515625,-0.0,1974.9095458984373,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463623046875,293.1499938964844,293.1499938964844,283.1499938964844,29172.21484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759379148483276,1.0,0.0,0.0,2.7770354747772217,2.777050733566284,5.14583859967388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5029296875,0.0,722.6714477539062,1895.4371337890625,0.0,2253.746826171875,0.6982520818710327,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214587926864624,0.232969045639038,0.2131566107273101,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834355473518372,0.4384455978870392,0.4180171191692352,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974839091300964,0.6294287443161011,0.4408746361732483,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006645441055298,0.3224262297153473,0.3087894022464752,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.685349702835083,0.2000719755887985,0.9174212217330932,286.521484375,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360829830169678,1.0,1.0,0.0,1.0,-2.759300947189331,2.7592947483062744,6.124222636572085e-06,2.1325182914733887,0.779046893119812,0.779046893119812,0.0,147.77035522460938,117.0,29030.693359375,-0.0,1895.231689453125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678924202919006,1.0,0.0,0.0,2.66727066040039,2.667285203933716,4.747090827095235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.611328125,0.0,647.5404052734375,1895.4371337890625,0.0,2182.14599609375,0.6727070212364197,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214587926864624,0.232969045639038,0.2131566107273101,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834355473518372,0.4384455978870392,0.4180171191692352,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974839091300964,0.6294287443161011,0.4408746361732483,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006645441055298,0.3224262297153473,0.3087894022464752,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.685349702835083,0.2000719755887985,0.9174212217330932,286.521484375,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360829830169678,1.0,1.0,0.0,1.0,-2.759300947189331,2.7592947483062744,6.124222636572085e-06,2.1325182914733887,0.779046893119812,0.779046893119812,0.0,147.77035522460938,117.0,29030.693359375,-0.0,1895.231689453125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678924202919006,1.0,0.0,0.0,2.66727066040039,2.667285203933716,4.747090827095235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.611328125,0.0,647.5404052734375,1895.4371337890625,0.0,2182.14599609375,0.6727070212364197,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296889424324036,0.2315397560596466,0.2115893512964248,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950855135917664,0.4362117648124695,0.4156212210655212,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290878057479858,0.4264135062694549,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110250234603882,0.3208097219467163,0.3069692254066467,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941689252853394,0.1987443715333938,0.9100292325019836,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257092714309692,1.0,1.0,0.0,1.0,-2.726088047027588,2.7260820865631104,5.978070475975983e-06,2.107034206390381,0.7661074995994568,0.7661074995994568,0.0,138.37646484375,105.0,28104.197265625,-0.0,1800.27978515625,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.419921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590038776397705,1.0,0.0,0.0,2.5522994995117188,2.5523130893707275,4.346669868482423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.85009765625,0.0,574.8688354492188,1895.4371337890625,0.0,2103.841552734375,0.6460598707199097,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296889424324036,0.2315397560596466,0.2115893512964248,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950855135917664,0.4362117648124695,0.4156212210655212,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290878057479858,0.4264135062694549,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110250234603882,0.3208097219467163,0.3069692254066467,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941689252853394,0.1987443715333938,0.9100292325019836,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257092714309692,1.0,1.0,0.0,1.0,-2.726088047027588,2.7260820865631104,5.978070475975983e-06,2.107034206390381,0.7661074995994568,0.7661074995994568,0.0,138.37646484375,105.0,28104.197265625,-0.0,1800.27978515625,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.419921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590038776397705,1.0,0.0,0.0,2.5522994995117188,2.5523130893707275,4.346669868482423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.85009765625,0.0,574.8688354492188,1895.4371337890625,0.0,2103.841552734375,0.6460598707199097,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389065027236938,0.2300540655851364,0.2099628001451492,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083921909332277,0.4339074790477752,0.4131519496440887,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322376728057861,0.4062963724136352,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219642639160156,0.3191240727901459,0.3050757646560669,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040616273880005,0.1973754316568374,0.902403712272644,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514117419719696,1.0,1.0,0.0,1.0,-2.685575246810913,2.6855692863464355,5.801695351692615e-06,2.0757148265838623,0.752166211605072,0.752166211605072,0.0,128.71099853515625,93.0,27100.611328125,-0.0,1695.5029296875,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.892578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486792206764221,1.0,0.0,0.0,2.4320333003997803,2.4320459365844727,3.9466846146751777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.064453125,0.0,505.1518249511719,1895.4371337890625,0.0,2014.0355224609373,0.6183211207389832,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389065027236938,0.2300540655851364,0.2099628001451492,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083921909332277,0.4339074790477752,0.4131519496440887,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322376728057861,0.4062963724136352,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219642639160156,0.3191240727901459,0.3050757646560669,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040616273880005,0.1973754316568374,0.902403712272644,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514117419719696,1.0,1.0,0.0,1.0,-2.685575246810913,2.6855692863464355,5.801695351692615e-06,2.0757148265838623,0.752166211605072,0.752166211605072,0.0,128.71099853515625,93.0,27100.611328125,-0.0,1695.5029296875,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.892578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486792206764221,1.0,0.0,0.0,2.4320333003997803,2.4320459365844727,3.9466846146751777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.064453125,0.0,505.1518249511719,1895.4371337890625,0.0,2014.0355224609373,0.6183211207389832,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442861795425415,0.2293026894330978,0.2091309875249862,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736999511719,0.9166314005851746,0.4327417612075805,0.4118922650814056,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347620487213135,0.3954208493232727,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.57354736328125,0.8281082510948181,0.3182659447193146,0.3041037917137146,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097207307815552,0.1966902464628219,0.8985314965248108,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079784989356995,1.0,1.0,0.0,1.0,-2.664172649383545,2.6641669273376465,5.709551260224544e-06,2.059153318405152,0.7449003458023071,0.7449003458023071,0.0,123.67711639404295,93.0,26545.87109375,-0.0,1641.643310546875,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429273128509521,1.0,0.0,0.0,2.362830638885498,2.362842798233032,3.725277224475576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.36669921875,0.0,467.2987976074219,1895.4371337890625,0.0,1964.5819091796875,0.6050501465797424,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502917051315308,0.2285487353801727,0.2082968354225158,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259787797927856,0.4315706491470337,0.4106283187866211,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.637748658657074,0.3840115964412689,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348487615585327,0.3174005448818207,0.3031246066093445,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156621813774109,0.1960121989250183,0.8946739435195923,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016406178474426,1.0,1.0,0.0,1.0,-2.642130136489868,2.6421244144439697,5.615417649096344e-06,2.042093515396118,0.7373287677764893,0.7373287677764893,0.0,118.54176330566406,96.0,26050.88671875,-0.0,1587.2200927734375,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.4921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368789315223694,1.0,0.0,0.0,2.306997299194336,2.307008743286133,3.55130111984181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4482421875,0.0,439.0869140625,1895.4371337890625,0.0,1913.052734375,0.5896126627922058,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553238272666931,0.2276008278131485,0.2073054909706115,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338396787643432,0.4300897121429443,0.4090875387191772,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417220830917358,0.3743507266044616,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405205607414246,0.3163050413131714,0.301946073770523,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040344238281,0.7203564047813416,0.1951786875724792,0.8901987671852112,286.604736328125,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962321519851684,1.0,1.0,0.0,1.0,-2.6206700801849365,2.620664596557617,5.524147582036676e-06,2.025300979614258,0.7274925708770752,0.7274925708770752,0.0,114.19254302978516,96.0,25363.291015625,-0.0,1537.9471435546875,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,24609.27734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286194562911987,1.0,0.0,0.0,2.2191760540008545,2.219187021255493,3.286070864305657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.4765625,0.0,395.9879150390625,1895.4371337890625,0.0,1843.513427734375,0.5722313523292542,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572857737541199,0.2270716428756714,0.2067785859107971,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61627197265625,0.936903476715088,0.429264098405838,0.4082556366920471,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437338590621948,0.3704384565353393,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427577018737793,0.3156920373439789,0.3013137876987457,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221407294273376,0.1947219669818878,0.8878681659698486,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937999844551086,1.0,1.0,0.0,1.0,-2.6107726097106934,2.610767126083374,5.482395863509737e-06,2.0176002979278564,0.7218064069747925,0.7218064069747925,0.0,112.41873168945312,99.0,25027.1328125,-0.0,1516.5010986328125,1.0,283.1499938964844,285.8907470703125,292.8354797363281,294.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,24375.05859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238749861717224,1.0,0.0,0.0,2.1781108379364014,2.178121328353882,3.1655801535634964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.78955078125,0.0,377.3923034667969,1895.4371337890625,0.0,1804.0211181640625,0.5601396560668945,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602165341377258,0.2256283909082412,0.205387607216835,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.941612184047699,0.427018791437149,0.4060373604297638,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483200192451477,0.3636378645896911,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.846230685710907,0.3140136301517486,0.2996315360069275,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247782349586487,0.1934876590967178,0.881837785243988,286.6655578613281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889079630374908,1.0,1.0,0.0,1.0,-2.588989734649658,2.588984251022339,5.391077593230875e-06,2.000659465789795,0.7058383226394653,0.7058383226394653,0.0,109.21605682373048,102.0,24019.20703125,-0.0,1472.917236328125,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102820873260498,1.0,0.0,0.0,2.046999454498291,2.047009229660034,2.795946443256981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88916015625,0.0,320.861083984375,1895.4371337890625,0.0,1692.8228759765625,0.5302464962005615,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602165341377258,0.2256283909082412,0.205387607216835,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.941612184047699,0.427018791437149,0.4060373604297638,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483200192451477,0.3636378645896911,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.846230685710907,0.3140136301517486,0.2996315360069275,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247782349586487,0.1934876590967178,0.881837785243988,286.6655578613281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889079630374908,1.0,1.0,0.0,1.0,-2.588989734649658,2.588984251022339,5.391077593230875e-06,2.000659465789795,0.7058383226394653,0.7058383226394653,0.0,109.21605682373048,102.0,24019.20703125,-0.0,1472.917236328125,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102820873260498,1.0,0.0,0.0,2.046999454498291,2.047009229660034,2.795946443256981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88916015625,0.0,320.861083984375,1895.4371337890625,0.0,1692.8228759765625,0.5302464962005615,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601733207702637,0.2242221087217331,0.2040904760360717,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419711828231812,0.4248428344726562,0.4039471745491028,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515210270881653,0.3614037036895752,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464624285697937,0.3123706877231598,0.2980461120605469,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247364521026611,0.1922779679298401,0.876257061958313,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860958158969879,1.0,1.0,0.0,1.0,-2.5736193656921387,2.5736141204833984,5.327128747012466e-06,1.9887174367904663,0.6895468235015869,0.6895468235015869,0.0,107.8929672241211,105.0,23007.443359375,-0.0,1446.671875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963335275650024,1.0,0.0,0.0,1.9151290655136108,1.9151378870010376,2.447312965614401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.05419921875,0.0,269.9686279296875,1895.4371337890625,0.0,1581.938720703125,0.50025874376297,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601733207702637,0.2242221087217331,0.2040904760360717,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419711828231812,0.4248428344726562,0.4039471745491028,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515210270881653,0.3614037036895752,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464624285697937,0.3123706877231598,0.2980461120605469,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247364521026611,0.1922779679298401,0.876257061958313,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860958158969879,1.0,1.0,0.0,1.0,-2.5736193656921387,2.5736141204833984,5.327128747012466e-06,1.9887174367904663,0.6895468235015869,0.6895468235015869,0.0,107.8929672241211,105.0,23007.443359375,-0.0,1446.671875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963335275650024,1.0,0.0,0.0,1.9151290655136108,1.9151378870010376,2.447312965614401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.05419921875,0.0,269.9686279296875,1895.4371337890625,0.0,1581.938720703125,0.50025874376297,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758007824420929,0.2228541821241378,0.2028699070215225,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392389059066772,0.4227371513843536,0.4019673466682434,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535962820053101,0.3623785078525543,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443719148635864,0.3107654452323913,0.2965403199195862,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227583527565002,0.1910741776227951,0.8709313869476318,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847409427165985,1.0,1.0,0.0,1.0,-2.5627334117889404,2.5627281665802,5.282091024128022e-06,1.980270266532898,0.673044741153717,0.673044741153717,0.0,107.86619567871094,108.0,21982.404296875,-0.0,1432.228515625,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681923508644104,1.0,0.0,0.0,1.7839198112487793,1.7839276790618896,2.1234598079900024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.4677734375,0.0,224.9093780517578,1895.4371337890625,0.0,1471.121826171875,0.4734849035739898,1.0,0.0,3.0,1.0,0.0
