time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758007824420929,0.2228541821241378,0.2028699070215225,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392389059066772,0.4227371513843536,0.4019673466682434,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535962820053101,0.3623785078525543,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443719148635864,0.3107654452323913,0.2965403199195862,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227583527565002,0.1910741776227951,0.8709313869476318,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847409427165985,1.0,1.0,0.0,1.0,-2.5627334117889404,2.5627281665802,5.282091024128022e-06,1.980270266532898,0.673044741153717,0.673044741153717,0.0,107.86619567871094,108.0,21982.404296875,-0.0,1432.228515625,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681923508644104,1.0,0.0,0.0,1.7839198112487793,1.7839276790618896,2.1234598079900024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.4677734375,0.0,224.9093780517578,1895.4371337890625,0.0,1471.121826171875,0.4734849035739898,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563356161117554,0.2221650034189224,0.2022761553525924,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.936991572380066,0.4216857552528381,0.4010035097599029,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542559266090393,0.363769382238388,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426819443702698,0.3099587559700012,0.2958052456378937,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212110161781311,0.190460130572319,0.8683048486709595,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285827636719,1.0,0.4844669699668884,1.0,1.0,0.0,1.0,-2.55849289894104,2.5584876537323,5.264610535959946e-06,1.9769858121871948,0.6645859479904175,0.6645859479904175,0.0,108.21669006347656,108.0,21529.3359375,-0.0,1428.20458984375,1.0,283.1499938964844,286.114501953125,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674766480922699,1.0,0.0,0.0,1.7297011613845823,1.7297087907791138,1.9963448494308977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.31591796875,0.0,208.46652221679688,1895.4371337890625,0.0,1417.591064453125,0.4617936313152313,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543364763259888,0.2214605212211609,0.2016777694225311,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.9342450499534608,0.4206200540065765,0.4000366330146789,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546749472618103,0.3656587600708008,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406382203102112,0.3091374635696411,0.2950661778450012,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193384766578674,0.1898289322853088,0.8656458854675293,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843999147415161,1.0,1.0,0.0,1.0,-2.5547983646392822,2.554793119430542,5.249413788988022e-06,1.974128246307373,0.6559910774230957,0.6559910774230957,0.0,108.76656341552734,111.0,21090.466796875,-0.0,1425.7724609375,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,20641.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677549481391907,1.0,0.0,0.0,1.6785982847213743,1.6786056756973269,1.880125921616127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.158203125,0.0,193.9512634277344,1895.4371337890625,0.0,1366.1705322265625,0.4509617388248443,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495948076248169,0.2200025916099548,0.2004540562629699,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275788068771362,0.418439120054245,0.3980751037597656,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.654852032661438,0.3706266283988952,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357401490211487,0.3074449300765991,0.2935599982738495,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147613167762756,0.1885084360837936,0.8601590394973755,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474914550781,286.90875244140625,1.0,0.4847405254840851,1.0,1.0,0.0,1.0,-2.548536777496338,2.5485315322875977,5.223725565883797e-06,1.9692943096160889,0.638392984867096,0.638392984867096,0.0,110.34710693359376,114.0,20236.76953125,-0.0,1424.478515625,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541772484779358,1.0,0.0,0.0,1.5824614763259888,1.5824683904647827,1.6709356032151845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5322265625,0.0,169.0037384033203,1895.4371337890625,0.0,1269.6097412109375,0.4310770630836487,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495948076248169,0.2200025916099548,0.2004540562629699,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275788068771362,0.418439120054245,0.3980751037597656,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.654852032661438,0.3706266283988952,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357401490211487,0.3074449300765991,0.2935599982738495,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147613167762756,0.1885084360837936,0.8601590394973755,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474914550781,286.90875244140625,1.0,0.4847405254840851,1.0,1.0,0.0,1.0,-2.548536777496338,2.5485315322875977,5.223725565883797e-06,1.9692943096160889,0.638392984867096,0.638392984867096,0.0,110.34710693359376,114.0,20236.76953125,-0.0,1424.478515625,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541772484779358,1.0,0.0,0.0,1.5824614763259888,1.5824683904647827,1.6709356032151845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5322265625,0.0,169.0037384033203,1895.4371337890625,0.0,1269.6097412109375,0.4310770630836487,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442107796669006,0.2184882760047912,0.1991936266422271,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.91988205909729,0.4161996841430664,0.3960732817649841,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.654245138168335,0.3767524659633636,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301133513450623,0.3056906759738922,0.2920112013816833,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092344164848328,0.1871132552623748,0.8544144034385681,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855332374572754,1.0,1.0,0.0,1.0,-2.5432136058807373,2.543208360671997,5.201956355449511e-06,1.9651942253112795,0.6202613711357117,0.6202613711357117,0.0,112.41128540039062,117.0,19395.166015625,-0.0,1426.5018310546875,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409355401992798,1.0,0.0,0.0,1.4910956621170044,1.49110209941864,1.4835575257166056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.7724609375,0.0,147.83445739746094,1895.4371337890625,0.0,1179.482421875,0.4127548635005951,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442107796669006,0.2184882760047912,0.1991936266422271,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.91988205909729,0.4161996841430664,0.3960732817649841,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.654245138168335,0.3767524659633636,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301133513450623,0.3056906759738922,0.2920112013816833,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092344164848328,0.1871132552623748,0.8544144034385681,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855332374572754,1.0,1.0,0.0,1.0,-2.5432136058807373,2.543208360671997,5.201956355449511e-06,1.9651942253112795,0.6202613711357117,0.6202613711357117,0.0,112.41128540039062,117.0,19395.166015625,-0.0,1426.5018310546875,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409355401992798,1.0,0.0,0.0,1.4910956621170044,1.49110209941864,1.4835575257166056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.7724609375,0.0,147.83445739746094,1895.4371337890625,0.0,1179.482421875,0.4127548635005951,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385168671607971,0.2169340848922729,0.1979053765535354,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117860198020936,0.4139194786548614,0.3940409719944,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529719829559326,0.3836140036582947,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240765929222107,0.3038888275623321,0.2904263436794281,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030133605003357,0.1856566071510315,0.8484362959861755,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866147339344024,1.0,1.0,0.0,1.0,-2.538381099700928,2.5383758544921875,5.182244876777986e-06,1.9614782333374023,0.6016297936439514,0.6016297936439514,0.0,114.8056411743164,120.0,18551.49609375,-0.0,1430.5787353515625,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275931596755981,1.0,0.0,0.0,1.402328372001648,1.4023345708847046,1.3121783126734954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07666015625,0.0,129.3339080810547,1895.4371337890625,0.0,1092.9630126953125,0.3954574167728424,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385168671607971,0.2169340848922729,0.1979053765535354,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117860198020936,0.4139194786548614,0.3940409719944,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529719829559326,0.3836140036582947,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240765929222107,0.3038888275623321,0.2904263436794281,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030133605003357,0.1856566071510315,0.8484362959861755,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866147339344024,1.0,1.0,0.0,1.0,-2.538381099700928,2.5383758544921875,5.182244876777986e-06,1.9614782333374023,0.6016297936439514,0.6016297936439514,0.0,114.8056411743164,120.0,18551.49609375,-0.0,1430.5787353515625,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275931596755981,1.0,0.0,0.0,1.402328372001648,1.4023345708847046,1.3121783126734954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07666015625,0.0,129.3339080810547,1895.4371337890625,0.0,1092.9630126953125,0.3954574167728424,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495300292969,0.7343101501464844,0.2157894521951675,0.196958839893341,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0505065917969,0.9059881567955016,0.412248820066452,0.392554372549057,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516779661178589,0.3888835906982422,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05010986328125,0.8195407390594482,0.3025593161582947,0.289259135723114,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983217597007751,0.1845697462558746,0.8439796566963196,287.0504150390625,288.45489501953125,291.3234558105469,289.415283203125,291.3251037597656,297.11016845703125,287.0530700683594,1.0,0.4875185489654541,1.0,1.0,0.0,1.0,-2.535031795501709,2.5350265502929688,5.16861155119841e-06,1.9589054584503167,0.5878166556358337,0.5878166556358337,0.0,116.68824005126952,120.0,17934.724609375,-0.0,1434.357177734375,1.0,283.1499938964844,286.3378601074219,292.3468933105469,293.6322326660156,293.1499938964844,293.1499938964844,283.1499938964844,19987.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176344752311707,1.0,0.0,0.0,1.3390806913375854,1.339086651802063,1.19648404961481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.6376953125,0.0,117.27125549316406,1895.4371337890625,0.0,1031.3455810546875,0.38342946767807,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327125072479248,0.2153533548116684,0.1965986043214798,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038596153259276,0.4116139411926269,0.3919898569583893,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511120796203613,0.390921801328659,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177970051765442,0.3020520508289337,0.2888141572475433,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965249180793762,0.1841529756784439,0.8422709107398987,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878795444965362,1.0,1.0,0.0,1.0,-2.5337820053100586,2.5337767601013184,5.163529294804903e-06,1.957945704460144,0.5825252532958984,0.5825252532958984,0.0,117.42529296875,123.0,17700.052734375,-0.0,1435.913330078125,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137779951095581,1.0,0.0,0.0,1.315373182296753,1.315379023551941,1.154493318722416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.34033203125,0.0,112.97441864013672,1895.4371337890625,0.0,1008.1901245117188,0.3789851367473602,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298033833503723,0.2145560681819915,0.1959404647350311,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000750780105591,0.4104552865028381,0.3909600973129272,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499820947647095,0.3946755230426788,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145871162414551,0.3011236488819122,0.2880001366138458,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.693240225315094,0.1833878755569458,0.8391340374946594,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885566532611847,1.0,1.0,0.0,1.0,-2.5315170288085938,2.531511783599853,5.154326572665013e-06,1.9562067985534668,0.5728060603141785,0.5728060603141785,0.0,118.7946319580078,123.0,17271.0078125,-0.0,1438.873779296875,1.0,283.1499938964844,286.3795166015625,292.2953491210937,293.5412902832031,293.1499938964844,293.1499938964844,283.1499938964844,19915.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066199541091919,1.0,0.0,0.0,1.272528886795044,1.2725346088409424,1.080509903772509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.51806640625,0.0,105.50469970703124,1895.4371337890625,0.0,966.2846069335938,0.3710424602031708,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268958687782288,0.2137551307678222,0.1952798664569854,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963061571121216,0.4092938899993896,0.3899285495281219,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487247943878174,0.398470014333725,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113281726837158,0.3001896739006042,0.2871816456317901,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899516582489014,0.1826157718896865,0.8359683752059937,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892544448375702,1.0,1.0,0.0,1.0,-2.5292558670043945,2.5292508602142334,5.145148861629423e-06,1.954471468925476,0.5629799365997314,0.5629799365997314,0.0,120.19392395019533,126.0,16840.0078125,-0.0,1441.9625244140625,1.0,283.1499938964844,286.40679931640625,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19867.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599273681640625,1.0,0.0,0.0,1.230144739151001,1.2301502227783203,1.0097313207779737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.7841796875,0.0,98.47809600830078,1895.4371337890625,0.0,924.763671875,0.3633010983467102,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227085828781128,0.2125961631536483,0.1943248361349105,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909215927124023,0.4076176583766937,0.3884407579898834,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466960906982422,0.4039765894412994,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065311312675476,0.2988358736038208,0.2859959900379181,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852367520332336,0.1814940124750137,0.8313684463500977,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902850687503814,1.0,1.0,0.0,1.0,-2.525985717773437,2.5259807109832764,5.131890247866977e-06,1.951961755752564,0.5486493110656738,0.5486493110656738,0.0,122.25016784667967,126.0,16216.712890625,-0.0,1446.5579833984375,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883560180664062,1.0,0.0,0.0,1.1700081825256348,1.1700135469436646,9.1342158725638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.08740234375,0.0,89.1006088256836,1895.4371337890625,0.0,866.028076171875,0.3525221943855285,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210768461227417,0.2121437788009643,0.1939523071050644,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888477087020874,0.4069646894931793,0.3878615200519562,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.645837664604187,0.4061250388622284,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046286702156067,0.2983065545558929,0.285532683134079,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834160089492798,0.1810551136732101,0.8295687437057495,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906916916370392,1.0,1.0,0.0,1.0,-2.5247044563293457,2.524699449539185,5.12670021635131e-06,1.9509785175323489,0.5430204272270203,0.5430204272270203,0.0,123.06035614013672,129.0,15973.7353515625,-0.0,1448.374267578125,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840027928352356,1.0,0.0,0.0,1.1469358205795288,1.146941065788269,8.777517734870346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.75,0.0,85.6810302734375,1895.4371337890625,0.0,843.6000366210938,0.3484534621238708,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151948809623718,0.2105200141668319,0.1926161348819732,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815566897392273,0.4046273231506347,0.3857894241809845,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424327492713928,0.4138067364692688,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978774309158325,0.2964010536670685,0.2838661074638366,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769969463348389,0.1794774234294891,0.8230986595153809,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921609163284302,1.0,1.0,0.0,1.0,-2.5200629234313965,2.520057916641236,5.107921879243804e-06,1.94741690158844,0.52265864610672,0.52265864610672,0.0,125.99231719970705,117.0,15105.1298828125,-0.0,1454.92333984375,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679683089256287,1.0,0.0,0.0,1.0661438703536987,1.06614887714386,7.584467454080368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.57080078125,0.0,74.45992279052734,1895.4371337890625,0.0,765.6627807617188,0.3345295786857605,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151948809623718,0.2105200141668319,0.1926161348819732,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815566897392273,0.4046273231506347,0.3857894241809845,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424327492713928,0.4138067364692688,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978774309158325,0.2964010536670685,0.2838661074638366,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769969463348389,0.1794774234294891,0.8230986595153809,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921609163284302,1.0,1.0,0.0,1.0,-2.5200629234313965,2.520057916641236,5.107921879243804e-06,1.94741690158844,0.52265864610672,0.52265864610672,0.0,125.99231719970705,117.0,15105.1298828125,-0.0,1454.92333984375,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679683089256287,1.0,0.0,0.0,1.0661438703536987,1.06614887714386,7.584467454080368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.57080078125,0.0,74.45992279052734,1895.4371337890625,0.0,765.6627807617188,0.3345295786857605,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146540284156799,0.2088599056005478,0.1911040395498275,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814659118652344,0.4022486209869385,0.3835322856903076,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462947845459,0.4115100502967834,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975951433181763,0.294439822435379,0.2819995880126953,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.676179826259613,0.1778632253408432,0.8157427310943604,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883350729942322,1.0,1.0,0.0,1.0,-2.50171160697937,2.501706600189209,5.03421824760153e-06,1.9334361553192136,0.5017943978309631,0.5017943978309631,0.0,124.46102905273438,105.0,14215.4697265625,-0.0,1424.5828857421875,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511956214904785,1.0,0.0,0.0,0.9879862070083618,0.9879909753799438,6.513212014169767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83544921875,0.0,64.6778335571289,1895.4371337890625,0.0,691.599365234375,0.3215915560722351,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146540284156799,0.2088599056005478,0.1911040395498275,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814659118652344,0.4022486209869385,0.3835322856903076,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462947845459,0.4115100502967834,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975951433181763,0.294439822435379,0.2819995880126953,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.676179826259613,0.1778632253408432,0.8157427310943604,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883350729942322,1.0,1.0,0.0,1.0,-2.50171160697937,2.501706600189209,5.03421824760153e-06,1.9334361553192136,0.5017943978309631,0.5017943978309631,0.0,124.46102905273438,105.0,14215.4697265625,-0.0,1424.5828857421875,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511956214904785,1.0,0.0,0.0,0.9879862070083618,0.9879909753799438,6.513212014169767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83544921875,0.0,64.6778335571289,1895.4371337890625,0.0,691.599365234375,0.3215915560722351,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182310223579407,0.2071770876646042,0.1894559860229492,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868408203125,0.3998231589794159,0.3811133205890655,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385291218757629,0.401701420545578,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022238612174988,0.2924257218837738,0.2799633741378784,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796088218688965,0.1762372702360153,0.8077421188354492,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811031520366668,1.0,1.0,0.0,1.0,-2.4729888439178467,2.472983837127685,4.919440016237786e-06,1.911284565925598,0.4802934825420379,0.4802934825420379,0.0,119.60748291015624,108.0,13367.6044921875,-0.0,1367.5279541015625,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337197780609131,1.0,0.0,0.0,0.9124493598937988,0.9124539494514464,5.5553446287603954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.69091796875,0.0,56.17103576660156,1895.4371337890625,0.0,621.949951171875,0.3096428215503692,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182310223579407,0.2071770876646042,0.1894559860229492,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868408203125,0.3998231589794159,0.3811133205890655,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385291218757629,0.401701420545578,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022238612174988,0.2924257218837738,0.2799633741378784,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796088218688965,0.1762372702360153,0.8077421188354492,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811031520366668,1.0,1.0,0.0,1.0,-2.4729888439178467,2.472983837127685,4.919440016237786e-06,1.911284565925598,0.4802934825420379,0.4802934825420379,0.0,119.60748291015624,108.0,13367.6044921875,-0.0,1367.5279541015625,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337197780609131,1.0,0.0,0.0,0.9124493598937988,0.9124539494514464,5.5553446287603954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.69091796875,0.0,56.17103576660156,1895.4371337890625,0.0,621.949951171875,0.3096428215503692,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190360426902771,0.2063372582197189,0.1886560022830963,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882442712783813,0.3986034095287323,0.3799200057983398,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.638688325881958,0.3985988199710846,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.803368091583252,0.2914096117019653,0.2789598703384399,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803270578384399,0.1754331439733505,0.8038905262947083,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787048101425171,1.0,1.0,0.0,1.0,-2.461023330688477,2.4610185623168945,4.871732016908936e-06,1.901902794837952,0.4693171083927154,0.4693171083927154,0.0,117.99405670166016,108.0,12951.68359375,-0.0,1345.828369140625,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248328447341919,1.0,0.0,0.0,0.875766396522522,0.8757708668708801,5.1176431981048174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.74755859375,0.0,52.35350036621094,1895.4371337890625,0.0,589.2744140625,0.3040387034416199,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7190383076667786,0.2054963409900665,0.1878796368837356,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885626792907715,0.3973820209503174,0.3787488043308258,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387872099876404,0.3969545662403106,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035330176353455,0.2903876900672912,0.2779758274555206,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802079677581787,0.1746324449777603,0.8001800179481506,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768211543560028,1.0,1.0,0.0,1.0,-2.4510655403137207,2.4510607719421387,4.832345894101309e-06,1.8941662311553955,0.4582303762435913,0.4582303762435913,0.0,117.0274887084961,111.0,12543.12890625,-0.0,1329.48046875,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158738493919373,1.0,0.0,0.0,0.8399821519851685,0.8399865627288818,4.707969125661293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.501953125,0.0,48.81430816650391,1895.4371337890625,0.0,558.09375,0.2986892461776733,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175246477127075,0.2038045823574066,0.1863588839769363,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887165904045105,0.3949335217475891,0.3764419853687286,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638451099395752,0.396353155374527,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.802018404006958,0.2883219718933105,0.2760294377803802,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783878207206726,0.1730281114578247,0.7929599285125732,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743124842643738,1.0,1.0,0.0,1.0,-2.434728145599365,2.434723377227783,4.768106009578332e-06,1.881484866142273,0.4357135593891144,0.4357135593891144,0.0,116.26305389404295,114.0,11744.025390625,-0.0,1306.3193359375,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975574612617492,1.0,0.0,0.0,0.7712488770484924,0.7712531089782715,3.969013206983618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.4892578125,0.0,42.50434112548828,1895.4371337890625,0.0,499.4866943359375,0.2887285947799682,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175246477127075,0.2038045823574066,0.1863588839769363,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887165904045105,0.3949335217475891,0.3764419853687286,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638451099395752,0.396353155374527,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.802018404006958,0.2883219718933105,0.2760294377803802,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783878207206726,0.1730281114578247,0.7929599285125732,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743124842643738,1.0,1.0,0.0,1.0,-2.434728145599365,2.434723377227783,4.768106009578332e-06,1.881484866142273,0.4357135593891144,0.4357135593891144,0.0,116.26305389404295,114.0,11744.025390625,-0.0,1306.3193359375,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975574612617492,1.0,0.0,0.0,0.7712488770484924,0.7712531089782715,3.969013206983618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.4892578125,0.0,42.50434112548828,1895.4371337890625,0.0,499.4866943359375,0.2887285947799682,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.714430570602417,0.2020927518606186,0.1848610192537307,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837345242500305,0.3924722671508789,0.3741657733917236,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372013092041016,0.3984466791152954,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986410856246948,0.2862208783626556,0.2740925550460815,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749750375747681,0.1714060306549072,0.7858738303184509,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730571210384369,1.0,1.0,0.0,1.0,-2.4218666553497314,2.4218618869781494,4.717873252957361e-06,1.8715158700942995,0.4127377271652221,0.4127377271652221,0.0,116.66385650634766,117.0,10969.232421875,-0.0,1292.410888671875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770867228507995,1.0,0.0,0.0,0.7064921259880066,0.7064961791038513,3.33048966183469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.476318359375,0.0,37.11186599731445,1895.4371337890625,0.0,441.4053649902344,0.2796954214572906,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.714430570602417,0.2020927518606186,0.1848610192537307,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837345242500305,0.3924722671508789,0.3741657733917236,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372013092041016,0.3984466791152954,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986410856246948,0.2862208783626556,0.2740925550460815,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749750375747681,0.1714060306549072,0.7858738303184509,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730571210384369,1.0,1.0,0.0,1.0,-2.4218666553497314,2.4218618869781494,4.717873252957361e-06,1.8715158700942995,0.4127377271652221,0.4127377271652221,0.0,116.66385650634766,117.0,10969.232421875,-0.0,1292.410888671875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770867228507995,1.0,0.0,0.0,0.7064921259880066,0.7064961791038513,3.33048966183469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.476318359375,0.0,37.11186599731445,1895.4371337890625,0.0,441.4053649902344,0.2796954214572906,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101417183876038,0.2003534287214279,0.1833674758672714,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789495229721069,0.3899891674518585,0.3718998432159424,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240707397461,0.4023950397968292,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939978837966919,0.284076452255249,0.2721454501152038,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704972386360168,0.1697542667388916,0.7788030505180359,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726569354534149,1.0,1.0,0.0,1.0,-2.4112579822540283,2.4112534523010254,4.6766717787249945e-06,1.8633062839508057,0.3892955482006073,0.3892955482006073,0.0,117.87359619140624,105.0,10219.2734375,-0.0,1284.6412353515625,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544066190719604,1.0,0.0,0.0,0.6457774043083191,0.645781397819519,2.782653929500612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.698974609375,0.0,32.5024299621582,1895.4371337890625,0.0,385.00689697265625,0.2714775204658508,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101417183876038,0.2003534287214279,0.1833674758672714,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789495229721069,0.3899891674518585,0.3718998432159424,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240707397461,0.4023950397968292,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939978837966919,0.284076452255249,0.2721454501152038,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704972386360168,0.1697542667388916,0.7788030505180359,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726569354534149,1.0,1.0,0.0,1.0,-2.4112579822540283,2.4112534523010254,4.6766717787249945e-06,1.8633062839508057,0.3892955482006073,0.3892955482006073,0.0,117.87359619140624,105.0,10219.2734375,-0.0,1284.6412353515625,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544066190719604,1.0,0.0,0.0,0.6457774043083191,0.645781397819519,2.782653929500612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.698974609375,0.0,32.5024299621582,1895.4371337890625,0.0,385.00689697265625,0.2714775204658508,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108424305915833,0.1985616832971573,0.1817048192024231,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805667757987976,0.3874485492706299,0.369456022977829,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329439282417297,0.3975963890552521,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951133847236633,0.2818571627140045,0.2700020670890808,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709110140800476,0.1680456399917602,0.7708689570426941,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674836695194244,1.0,1.0,0.0,1.0,-2.388468980789185,2.3884642124176025,4.589135187416105e-06,1.845853567123413,0.3652887046337127,0.3652887046337127,0.0,115.27642059326172,108.0,9476.587890625,-0.0,1246.9622802734375,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303674697875976,1.0,0.0,0.0,0.5886408686637878,0.5886447429656982,2.3120342973470546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.462646484375,0.0,28.50341415405273,1895.4371337890625,0.0,332.85772705078125,0.2640565931797027,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108424305915833,0.1985616832971573,0.1817048192024231,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805667757987976,0.3874485492706299,0.369456022977829,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329439282417297,0.3975963890552521,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951133847236633,0.2818571627140045,0.2700020670890808,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709110140800476,0.1680456399917602,0.7708689570426941,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674836695194244,1.0,1.0,0.0,1.0,-2.388468980789185,2.3884642124176025,4.589135187416105e-06,1.845853567123413,0.3652887046337127,0.3652887046337127,0.0,115.27642059326172,108.0,9476.587890625,-0.0,1246.9622802734375,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303674697875976,1.0,0.0,0.0,0.5886408686637878,0.5886447429656982,2.3120342973470546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.462646484375,0.0,28.50341415405273,1895.4371337890625,0.0,332.85772705078125,0.2640565931797027,1.0,0.0,3.0,1.0,0.0
