time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105398774147034,0.1976614594459533,0.1808785200119018,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805646896362305,0.3861667811870575,0.3682332634925842,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323419213294983,0.3962832689285278,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949258089065552,0.2807323932647705,0.2689254581928253,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704821586608887,0.1671880632638931,0.7669250965118408,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658529162406921,1.0,1.0,0.0,1.0,-2.378389835357666,2.378385305404663,4.550349331111647e-06,1.837947130203247,0.3530510067939758,0.3530510067939758,0.0,114.44361114501952,108.0,9117.080078125,-0.0,1231.786865234375,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180482625961303,1.0,0.0,0.0,0.5613322854042053,0.561336100101471,2.102487961508359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.569091796875,0.0,26.69781494140625,1895.4371337890625,0.0,308.6513366699219,0.2606611549854278,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095430493354797,0.1967581659555435,0.1800682544708252,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796997666358948,0.3848811388015747,0.3670246303081512,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316574215888977,0.3961248397827148,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939523458480835,0.2795992493629455,0.2678600251674652,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693922877311707,0.1663285344839096,0.7630693316459656,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645919799804687,1.0,1.0,0.0,1.0,-2.369860410690308,2.3698558807373047,4.517789420788176e-06,1.8313263654708865,0.3407187759876251,0.3407187759876251,0.0,114.11358642578124,111.0,8784.7314453125,-0.0,1220.5423583984375,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056257307529449,1.0,0.0,0.0,0.5349913239479065,0.5349950790405273,1.9097958769975776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.14111328125,0.0,25.01694679260254,1895.4371337890625,0.0,285.67254638671875,0.2574778795242309,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.7070478796958923,0.1953097283840179,0.1787888705730438,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.87725830078125,0.3828240931034088,0.3651101291179657,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302329897880554,0.397295743227005,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914199233055115,0.277772456407547,0.2661630511283874,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668336391448975,0.1649478673934936,0.7569811940193176,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632475972175598,1.0,1.0,0.0,1.0,-2.3580756187438965,2.3580710887908936,4.4730172703566495e-06,1.822186589241028,0.3207680881023407,0.3207680881023407,0.0,114.19986724853516,111.0,8266.6767578125,-0.0,1207.2982177734375,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859102427959442,1.0,0.0,0.0,0.4948953986167907,0.4949131906032562,1.6342568187610595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.306884765625,0.0,22.56998062133789,1895.4371337890625,0.0,251.59442138671875,0.2528143525123596,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062832117080688,0.1949462294578552,0.1784714460372924,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764838576316833,0.382309079170227,0.3646346032619476,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6298003792762756,0.3978133201599121,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906342148780823,0.2773124873638153,0.2657395005226135,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660677790641785,0.164600983262062,0.755469560623169,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630179405212402,1.0,1.0,0.0,1.0,-2.355419635772705,2.355415105819702,4.462961896933848e-06,1.820128321647644,0.31573486328125,0.31573486328125,0.0,114.31869506835938,99.0,8139.57861328125,-0.0,1204.727294921875,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810561895370483,1.0,0.0,0.0,0.4852295517921448,0.4855055809020996,1.5710424960957425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.823486328125,0.0,22.010128021240234,1895.4371337890625,0.0,243.5667266845703,0.2517328858375549,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.706821620464325,0.1937106996774673,0.1773222386837005,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776746392250061,0.3805648982524872,0.3629522919654846,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.6284945011138916,0.3943958282470703,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914242148399353,0.2757461369037628,0.2642243802547455,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663742065429688,0.1634189933538437,0.749970018863678,287.7510986328125,289.6319885253906,290.37420654296875,288.658935546875,290.3759765625,297.0283508300781,287.7537536621094,1.0,0.4593378007411957,1.0,1.0,0.0,1.0,-2.339498281478882,2.339493989944458,4.403213097248226e-06,1.807944416999817,0.2987156808376312,0.2987156808376312,0.0,112.50434112548828,99.0,7706.8076171875,-0.0,1179.3343505859375,1.0,283.1499938964844,287.1638488769531,291.5397033691406,292.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18547.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651598691940307,1.0,0.0,0.0,0.4531992077827453,0.4651582241058349,1.3704770651656872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.89306640625,0.0,20.66582489013672,1895.4371337890625,0.0,218.01535034179688,0.2486264556646347,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078847289085388,0.0,0.1767323166131973,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792427182197571,0.0,0.3620974123477936,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914045393466949,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926945090293884,0.0,0.263448566198349,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672635674476624,0.0,0.7471364140510559,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3298356533050537,2.329831123352051,4.367038400232559e-06,1.8004839420318604,0.0,0.0,0.0,111.05580139160156,60.0,7492.75537109375,-0.0,1162.69482421875,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.115234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376955926418304,0.4634093642234802,1.278314876174136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38890266418457,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,0.0007060132338665,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.372587502002716,0.0,0.0007434673607349,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.372587502002716,0.0,0.0005491225165314,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,0.0007434668950736,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,0.0035266815684735,287.8583679199219,294.1499938964844,290.307861328125,288.61529541015625,290.3446350097656,296.6214599609375,286.90167236328125,0.0,0.0,0.772352397441864,0.772352397441864,0.227647602558136,1.0,-0.0075236251577734,0.0075778365135192,-5.4211155656958e-05,-0.0094577800482511,0.0,0.0,0.0,-0.0395651087164878,60.0,1107.6123046875,-0.0,-3.859649041260127e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,8.149072527885434e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.661016804626575e-17,7.376083342187635e-17,3.010533280474058e-22,5.739815090236022e-13,5.73980099560778e-13,1.4122259176698126e-18,0.0,0.0,-0.0,0.0,0.0,1.2798308833357362e-28,1.0752336643508866e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,0.0007218609098345,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,0.0008819903014227,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0005423738039098,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,0.0010414980351924,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,0.0031127138063311,287.8563537597656,294.1499938964844,290.2754821777344,288.5949401855469,290.34161376953125,296.1765441894531,286.5101318359375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074751870706677,0.0072728884406387,0.0002022983389906,-0.0096722403541207,0.0,0.0,0.0,-0.0397506318986415,60.0,534.94140625,-0.0,-3.898705017491011e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.794844099624687e-33,1.0499093098262344e-32,1.0628120535434695e-35,-4.414370520848971e-18,-4.411194147296768e-18,-3.1764202022821174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,0.0001123441761592,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,0.0001369234523735,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,0.000119412659842,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,0.0001264728343812,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,0.0005468595190905,287.8538513183594,294.1499938964844,290.2373962402344,288.57177734375,290.25958251953125,295.4031066894531,286.3202819824219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001248667249456,0.0025220166426151,-0.0012733493931591,-0.012868876568973,0.0,0.0,0.0,-0.0081884562969207,60.0,227.843002319336,-0.0,-1.0664100358326325e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6557351204047176e-20,1.3383228972514631e-20,3.1741220295841548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.4831149908714e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0001005921149044,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,7.501395884901285e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,0.0001001804412226,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0004731392837129,287.85321044921875,294.1499938964844,290.1987609863281,288.549072265625,290.2590026855469,294.7821044921875,286.256103515625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010128716239705,0.0006567108212038,0.0003561607154551,-0.0146630881354212,0.0,0.0,0.0,-0.0077221947722136,60.0,95.37876892089844,-0.0,-6.992169687691785e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.696466126154872e-21,2.963460978382885e-21,2.7330053497203786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.4118200649973e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.91193446679972e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,7.321727753151208e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,9.911284723784776e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.0004701333527918,287.8524780273437,294.1499938964844,290.15966796875,288.5268249511719,290.2582702636719,294.2297058105469,286.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029231198132,2.9422674074908173e-08,0.0010028936667367,-0.0153068369254469,0.0,0.0,0.0,-0.0078890295699238,60.0,39.4572639465332,-0.0,-6.859273327108896e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8591444414279226e-21,2.930925072990205e-21,2.928219368437718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.410954953636974e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,9.910216613207012e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,7.319667201954871e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,9.910020889947192e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,0.0004700963618233,287.8516845703125,294.1499938964844,290.1200866699219,288.5049743652344,290.2572326660156,293.7389221191406,286.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203396907267233e-09,0.0010028966935351,-0.0153041165322065,0.0,0.0,0.0,-0.0078881010413169,60.0,18.393428802490234,-0.0,-6.857681000838056e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.86105244983305e-21,2.930542380787864e-21,2.9305102709935777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.411123028257862e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,9.91038396023214e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,7.319781434489414e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,9.910196240525691e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.000470104831038,287.84979248046875,294.1499938964844,290.0397033691406,288.46240234375,290.2540588378906,292.9130249023437,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.379476070404053,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610750680529236e-21,2.9305375340264618e-21,2.9305375340264618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.411123028257862e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,9.91038396023214e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,7.319781434489414e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,9.910196240525691e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.000470104831038,287.84979248046875,294.1499938964844,290.0397033691406,288.46240234375,290.2540588378906,292.9130249023437,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.379476070404053,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610750680529236e-21,2.9305375340264618e-21,2.9305375340264618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.411652717972174e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.910941298585384e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,7.320193253690377e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.910755761666223e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,0.0004701312864199,287.8475646972656,294.1499938964844,289.9578552246094,288.4212341308594,290.2495422363281,292.2547912597656,286.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.576474189758301,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.411652717972174e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.910941298585384e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,7.320193253690377e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.910755761666223e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,0.0004701312864199,287.8475646972656,294.1499938964844,289.9578552246094,288.4212341308594,290.2495422363281,292.2547912597656,286.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.576474189758301,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.412418148713186e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.911746747093277e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,7.320787699427456e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,9.91156412055716e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,0.0004701695288531,287.84503173828125,294.1499938964844,289.8747863769531,288.3812866210937,290.2436218261719,291.72589111328125,286.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.166655540466309,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.412418148713186e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.911746747093277e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,7.320787699427456e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,9.91156412055716e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,0.0004701695288531,287.84503173828125,294.1499938964844,289.8747863769531,288.3812866210937,290.2436218261719,291.72589111328125,286.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.166655540466309,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.41329199122265e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.91266715573147e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,7.321468001464382e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.912486711982638e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,0.0004702132137026,287.8421936035156,294.1499938964844,289.7907409667969,288.3423767089844,290.2362976074219,291.2969665527344,286.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948907852172852,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.41329199122265e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.91266715573147e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,7.321468001464382e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.912486711982638e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,0.0004702132137026,287.8421936035156,294.1499938964844,289.7907409667969,288.3423767089844,290.2362976074219,291.2969665527344,286.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948907852172852,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.413725638296457e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.91312408586964e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,7.321804878301919e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,9.91294436971657e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0004702348669525,287.8406677246094,294.1499938964844,289.7484436035156,288.3232727050781,290.2321472167969,291.1127014160156,286.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769868850708008,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,9.414113446837292e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.913532267091796e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,7.322106102947146e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.913354006130248e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0004702542501036,287.8390808105469,294.1499938964844,289.7059631347656,288.3043518066406,290.2276306152344,290.9454040527344,286.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.5782294273376465,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.414544183528052e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.91398555925116e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,7.32244152459316e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.913808753481136e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0004702757578343,287.83612060546875,294.1499938964844,289.6309509277344,288.27154541015625,290.2188720703125,290.68609619140625,286.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.235229969024658,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.414566738996656e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,9.914008842315523e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,7.322458259295672e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.913832764141262e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,0.0004702768637798,287.835693359375,294.1499938964844,289.6206970214844,288.26708984375,290.2176208496094,290.6537780761719,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.188761234283447,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.414264786755666e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.913690882967784e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,7.322223245864734e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.913516259985045e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,0.0004702617879956,287.8321228027344,294.1499938964844,289.5351867675781,288.2304382324219,290.20623779296875,290.4090881347656,286.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808622360229492,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.414264786755666e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.913690882967784e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,7.322223245864734e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.913516259985045e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,0.0004702617879956,287.8321228027344,294.1499938964844,289.5351867675781,288.2304382324219,290.20623779296875,290.4090881347656,286.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808622360229492,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.412813233211637e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,9.912162204273044e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.911989764077588e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,0.0004701892612501,287.82830810546875,294.1499938964844,289.4496765136719,288.1942443847656,290.19354248046875,290.2008972167969,286.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444184303283691,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.412813233211637e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,9.912162204273044e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.911989764077588e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,0.0004701892612501,287.82830810546875,294.1499938964844,289.4496765136719,288.1942443847656,290.19354248046875,290.2008972167969,286.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444184303283691,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.409847552888095e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.909038635669276e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,7.318787538679317e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.908869105856866e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0004700411227531,287.8243103027344,294.1499938964844,289.3644104003906,288.1583557128906,290.1795654296875,290.02130126953125,286.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096756458282471,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.409847552888095e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.909038635669276e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,7.318787538679317e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.908869105856866e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0004700411227531,287.8243103027344,294.1499938964844,289.3644104003906,288.1583557128906,290.1795654296875,290.02130126953125,286.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096756458282471,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.407699690200388e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.906777268042788e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,7.3171169788111e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.90660846582614e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0004699338751379,287.8222351074219,294.1499938964844,289.3219299316406,288.1405334472656,290.172119140625,289.9403076171875,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929462432861328,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.405070159118624e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.90400803857483e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,7.315071707125753e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.903840691549703e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.000469802529551,287.82012939453125,294.1499938964844,289.2796325683594,288.1227111816406,290.1643371582031,289.86431884765625,286.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.7663750648498535,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.398288239026442e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.896865958580749e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,7.30979663785547e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.896700794342904e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,0.0004694637318607,287.8157653808594,294.1499938964844,289.195556640625,288.087158203125,290.1478881835937,289.7251892089844,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452487945556641,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.398288239026442e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.896865958580749e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,7.30979663785547e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.896700794342904e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,0.0004694637318607,287.8157653808594,294.1499938964844,289.195556640625,288.087158203125,290.1478881835937,289.7251892089844,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452487945556641,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,9.389431943418458e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.887539636110888e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.887376654660328e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.0004690213536377,287.811279296875,294.1499938964844,289.11248779296875,288.0516052246094,290.1302490234375,289.6004638671875,286.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154439449310303,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,9.389431943418458e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.887539636110888e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.887376654660328e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.0004690213536377,287.811279296875,294.1499938964844,289.11248779296875,288.0516052246094,290.1302490234375,289.6004638671875,286.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154439449310303,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.378563845530152e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.876095282379538e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,7.294455281225964e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.875934483716264e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,0.0004684784798882,287.8066711425781,294.1499938964844,289.0306396484375,288.0159606933594,290.1114807128906,289.4873352050781,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871369361877441,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
