time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.378563845530152e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.876095282379538e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,7.294455281225964e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.875934483716264e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,0.0004684784798882,287.8066711425781,294.1499938964844,289.0306396484375,288.0159606933594,290.1114807128906,289.4873352050781,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871369361877441,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.365868754684924e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,9.862725710263476e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.862567094387488e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.0004678443074226,287.80194091796875,294.1499938964844,288.95025634765625,287.9800720214844,290.0916442871094,289.3837585449219,286.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602462291717529,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.365868754684924e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,9.862725710263476e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.862567094387488e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.0004678443074226,287.80194091796875,294.1499938964844,288.95025634765625,287.9800720214844,290.0916442871094,289.3837585449219,286.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602462291717529,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.358919487567618e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.855408279690892e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,7.279175770236179e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.855250391410664e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0004674971860367,287.79949951171875,294.1499938964844,288.91070556640625,287.9620361328125,290.0813293457031,289.3350524902344,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.473036289215088,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.351622429676354e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,9.847724140854552e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,7.273499795701355e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.847567707765847e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,0.0004671326896641,287.7970886230469,294.1499938964844,288.8716125488281,287.9439392089844,290.07080078125,289.2881774902344,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.346807956695557,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.3368005764205e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.832115756580606e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,7.261971768457443e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.831961506279184e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,0.0004663923173211,287.7923278808594,294.1499938964844,288.79791259765625,287.90887451171875,290.0498352050781,289.2027893066406,286.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.113025665283203,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.336163202533498e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.831444913288578e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,7.261476275743917e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.831290662987158e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,0.0004663605068344,287.7921447753906,294.1499938964844,288.7948913574219,287.90740966796875,290.0489501953125,289.1993713378906,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.103521347045898,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.319853415945543e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.814269287744536e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.8141172202304e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0004655458033084,287.787109375,294.1499938964844,288.7203674316406,287.87042236328125,290.0262145996094,289.1164855957031,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871840476989746,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.319853415945543e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.814269287744536e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.8141172202304e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0004655458033084,287.787109375,294.1499938964844,288.7203674316406,287.87042236328125,290.0262145996094,289.1164855957031,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871840476989746,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,9.303048864239828e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,9.79657270363532e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,7.235720113385469e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.796422818908468e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,0.0004647063615266,287.7820129394531,294.1499938964844,288.6482849121094,287.8329162597656,290.0025939941406,289.038818359375,286.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6509156227111816,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,9.303048864239828e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,9.79657270363532e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,7.235720113385469e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.796422818908468e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,0.0004647063615266,287.7820129394531,294.1499938964844,288.6482849121094,287.8329162597656,290.0025939941406,289.038818359375,286.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6509156227111816,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.28607551031746e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.778698586160316e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,9.778550884220748e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,0.0004638584796339,287.7768249511719,294.1499938964844,288.57891845703125,287.7947998046875,289.9782409667969,288.96588134765625,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4399988651275635,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.28607551031746e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.778698586160316e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,9.778550884220748e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,0.0004638584796339,287.7768249511719,294.1499938964844,288.57891845703125,287.7947998046875,289.9782409667969,288.96588134765625,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4399988651275635,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.277614299207926e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.76978917606175e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,7.215937512228265e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.769642201717944e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004634358629118,287.77423095703125,294.1499938964844,288.5453186035156,287.7755126953125,289.9657592773437,288.9310607910156,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3380777835845947,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.269214933738112e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.760943794390188e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,7.209403702290729e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.760797547642142e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0004630162729881,287.7716064453125,294.1499938964844,288.5124816894531,287.75604248046875,289.953125,288.89727783203125,286.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.238355159759521,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.252704330720007e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.743557166075334e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,9.743413102114572e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,0.0004621915577445,287.766357421875,294.1499938964844,288.4491882324219,287.716552734375,289.9273681640625,288.8326721191406,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045250177383423,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.252704330720007e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.743557166075334e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,9.743413102114572e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,0.0004621915577445,287.766357421875,294.1499938964844,288.4491882324219,287.716552734375,289.9273681640625,288.8326721191406,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045250177383423,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.23673142096959e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.726736607262863e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,7.184138667071238e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.72659545368515e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,0.0004613936762325,287.7610168457031,294.1499938964844,288.38934326171875,287.67626953125,289.90106201171875,288.7719116210937,286.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8600547313690186,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.23673142096959e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.726736607262863e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,7.184138667071238e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.72659545368515e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,0.0004613936762325,287.7610168457031,294.1499938964844,288.38934326171875,287.67626953125,289.90106201171875,288.7719116210937,286.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8600547313690186,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.22144390642643e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,9.710637823445722e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,7.17224829713814e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,9.71049812505953e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0004606300208251,287.75567626953125,294.1499938964844,288.3331604003906,287.6351318359375,289.87420654296875,288.7147827148437,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6821346282958984,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.22144390642643e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,9.710637823445722e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,7.17224829713814e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,9.71049812505953e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0004606300208251,287.75567626953125,294.1499938964844,288.3331604003906,287.6351318359375,289.87420654296875,288.7147827148437,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6821346282958984,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.206953836837783e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.695378685137256e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.695241169538348e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,0.0004599062085617,287.75030517578125,294.1499938964844,288.2809143066406,287.5930480957031,289.8469543457031,288.6611328125,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510873317718506,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.206953836837783e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.695378685137256e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.695241169538348e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,0.0004599062085617,287.75030517578125,294.1499938964844,288.2809143066406,287.5930480957031,289.8469543457031,288.6611328125,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510873317718506,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.200035856338218e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,9.688093996373937e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,7.155597268138081e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.68795720837079e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,0.0004595606587827,287.7475891113281,294.1499938964844,288.2563171386719,287.5716552734375,289.8331604003906,288.63555908203125,286.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803806897252,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4275479316711426,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.193348523695022e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.681051596999168e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,7.150395686039701e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.680915536591785e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,0.0004592266050167,287.7449035644531,294.1499938964844,288.2327880859375,287.54998779296875,289.8193054199219,288.6108093261719,286.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862341612577,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3456673622131348,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.180696360999718e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.667727863416076e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.667593985795976e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,0.0004585946153383,287.7394714355469,294.1499938964844,288.1890563964844,287.505859375,289.7914123535156,288.5637512207031,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.185927629470825,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.180696360999718e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.667727863416076e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.667593985795976e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,0.0004585946153383,287.7394714355469,294.1499938964844,288.1890563964844,287.505859375,289.7914123535156,288.5637512207031,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.185927629470825,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.169049008050932e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.655463509261608e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,7.13149638613686e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.65533108683303e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,0.0004580128297675,287.7340393066406,294.1499938964844,288.1499938964844,287.4605712890625,289.7633056640625,288.51983642578125,286.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834106462014233e-09,0.0009770715842023,-0.0073919710703194,0.0,0.0,0.0,-0.0063909674063324,60.0,2.031155824661255,-0.0,-6.50900702225954e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.169049008050932e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.655463509261608e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,7.13149638613686e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.65533108683303e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,0.0004580128297675,287.7340393066406,294.1499938964844,288.1499938964844,287.4605712890625,289.7633056640625,288.51983642578125,286.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834106462014233e-09,0.0009770715842023,-0.0073919710703194,0.0,0.0,0.0,-0.0063909674063324,60.0,2.031155824661255,-0.0,-6.50900702225954e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.160750778391956e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.646724356571212e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,7.125041156541556e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.646593389334156e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,0.0004575982748065,287.72857666015625,294.1499938964844,288.11572265625,287.4170227050781,289.7350769042969,288.478759765625,286.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833721386649e-09,0.0009761856636032,-0.0071205724962055,0.0,0.0,0.0,-0.006339618936181,60.0,1.8822524547576904,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.160750778391956e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.646724356571212e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,7.125041156541556e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.646593389334156e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,0.0004575982748065,287.72857666015625,294.1499938964844,288.11572265625,287.4170227050781,289.7350769042969,288.478759765625,286.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833721386649e-09,0.0009761856636032,-0.0071205724962055,0.0,0.0,0.0,-0.006339618936181,60.0,1.8822524547576904,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.15772034204565e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,9.64353239396587e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.6434036095161e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0004574469057843,287.7231140136719,294.1499938964844,288.08612060546875,287.3780822753906,289.7068176269531,288.4397888183594,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419033958395403e-09,0.0009758611558936,-0.0070211854763329,0.0,0.0,0.0,-0.006320814602077,60.0,1.7432081699371338,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.15772034204565e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,9.64353239396587e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.6434036095161e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0004574469057843,287.7231140136719,294.1499938964844,288.08612060546875,287.3780822753906,289.7068176269531,288.4397888183594,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419033958395403e-09,0.0009758611558936,-0.0070211854763329,0.0,0.0,0.0,-0.006320814602077,60.0,1.7432081699371338,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.158020839095116e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.643849625717849e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,7.122918032109737e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.64372156886384e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,0.0004574619524646,287.7203674316406,294.1499938964844,288.0729675292969,287.3602294921875,289.69268798828125,288.4208374023437,286.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.6777551174163818,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.159468754660338e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,9.64537393883802e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.124044350348413e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,9.645246609579772e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,0.0004575342463795,287.7176513671875,294.1499938964844,288.0609130859375,287.3434143066406,289.6785583496094,288.4021301269531,287.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635212144858315e-09,0.0009760459070093,-0.0070778299123048,0.0,0.0,0.0,-0.0063315308652818,60.0,1.6149742603302002,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.165662049781532e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.651895379647613e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,7.128861034289002e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.651769505580889e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,0.0004578436200972,287.712158203125,294.1499938964844,288.0398254394531,287.3128662109375,289.650390625,288.365234375,287.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795981541275,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4970757961273191,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.165662049781532e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.651895379647613e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,7.128861034289002e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.651769505580889e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,0.0004578436200972,287.712158203125,294.1499938964844,288.0398254394531,287.3128662109375,289.650390625,288.365234375,287.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795981541275,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4970757961273191,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,9.176074672723188e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.662860247772188e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,7.13695990270935e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,9.662735828896984e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,0.0004583637637551,287.7066650390625,294.1499938964844,288.0226745605469,287.2861328125,289.62237548828125,288.3287658691406,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3889570236206057,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,9.176074672723188e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.662860247772188e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,7.13695990270935e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,9.662735828896984e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,0.0004583637637551,287.7066650390625,294.1499938964844,288.0226745605469,287.2861328125,289.62237548828125,288.3287658691406,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3889570236206057,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
