time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.190542914438991e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.678096103016288e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,7.148212171159685e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.677973139332607e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,0.000459086470073,287.701171875,294.1499938964844,288.0091857910156,287.26300048828125,289.5945129394531,288.2925720214844,287.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210561695144e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2899328470230105,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.190542914438991e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.678096103016288e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,7.148212171159685e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.677973139332607e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,0.000459086470073,287.701171875,294.1499938964844,288.0091857910156,287.26300048828125,289.5945129394531,288.2925720214844,287.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210561695144e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2899328470230105,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.208919800585136e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.69744723988697e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,9.697325731394812e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,0.0004600044339895,287.6956787109375,294.1499938964844,287.9991455078125,287.2431945800781,289.56689453125,288.2568054199219,287.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790213098214512e-09,0.0009813086362555,-0.0086905788630247,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1994882822036743,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.208919800585136e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.69744723988697e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,9.697325731394812e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,0.0004600044339895,287.6956787109375,294.1499938964844,287.9991455078125,287.2431945800781,289.56689453125,288.2568054199219,287.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790213098214512e-09,0.0009813086362555,-0.0086905788630247,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1994882822036743,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.21952014323324e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,9.70861001405865e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,7.170750177465379e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,9.708488505566493e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0004605339490808,287.69293212890625,294.1499938964844,287.99530029296875,287.2344970703125,289.5531616210937,288.2391357421875,287.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1572686433792114,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,9.231025615008548e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.720726666273548e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,7.179698877735063e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.720605885377154e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,0.0004611086915247,287.690185546875,294.1499938964844,287.99224853515625,287.2265319824219,289.5395202636719,288.2217102050781,287.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1169770956039429,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.747666626935823e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.747546573635192e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,0.00046238664072,287.6846618652344,294.1499938964844,287.9883117675781,287.21270751953125,289.5124816894531,288.1878967285156,287.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272913134428791e-09,0.0009863869054242,-0.0102466456592082,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0419132709503174,-0.0,-6.633742799522224e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.747666626935823e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.747546573635192e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,0.00046238664072,287.6846618652344,294.1499938964844,287.9883117675781,287.21270751953125,289.5124816894531,288.1878967285156,287.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272913134428791e-09,0.0009863869054242,-0.0102466456592082,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0419132709503174,-0.0,-6.633742799522224e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.713623046875,0.0,0.0,9.285297710448503e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.777876402949914e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.777757804840805e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,0.0004638196842279,287.6791687011719,294.1499938964844,287.9870300292969,287.2015380859375,289.4858093261719,288.1559753417969,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630213101819436e-09,0.0009894422255456,-0.0111827794462442,0.0,0.0,0.0,-0.0071082049980759,60.0,0.9737703800201416,-0.0,-6.67490738237575e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.713623046875,0.0,0.0,9.285297710448503e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.777876402949914e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.777757804840805e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,0.0004638196842279,287.6791687011719,294.1499938964844,287.9870300292969,287.2015380859375,289.4858093261719,288.1559753417969,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630213101819436e-09,0.0009894422255456,-0.0111827794462442,0.0,0.0,0.0,-0.0071082049980759,60.0,0.9737703800201416,-0.0,-6.67490738237575e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.3165785074234e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,9.810816845856608e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,7.246239692904055e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.81069970293902e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,0.0004653822106774,287.67364501953125,294.1499938964844,287.9882202148437,287.1927185058594,289.4595031738281,288.126708984375,287.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019817450602204e-09,0.0009927736828103,-0.0122035183012485,0.0,0.0,0.0,-0.0073013487271964,60.0,0.9120518565177916,-0.0,-6.719938738797282e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.3165785074234e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,9.810816845856608e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,7.246239692904055e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.81069970293902e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,0.0004653822106774,287.67364501953125,294.1499938964844,287.9882202148437,287.1927185058594,289.4595031738281,288.126708984375,287.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019817450602204e-09,0.0009927736828103,-0.0122035183012485,0.0,0.0,0.0,-0.0073013487271964,60.0,0.9120518565177916,-0.0,-6.719938738797282e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.349781612399966e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.845781460171564e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,7.272064249264076e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.845665044849738e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0004670407797675,287.6681213378906,294.1499938964844,287.9916076660156,287.1860656738281,289.4336242675781,288.1008605957031,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.4333741950074455e-09,0.0009963100310415,-0.0132869696244597,0.0,0.0,0.0,-0.0075063668191432,60.0,0.8562750816345215,-0.0,-6.76790392617477e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.349781612399966e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.845781460171564e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,7.272064249264076e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.845665044849738e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0004670407797675,287.6681213378906,294.1499938964844,287.9916076660156,287.1860656738281,289.4336242675781,288.1008605957031,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.4333741950074455e-09,0.0009963100310415,-0.0132869696244597,0.0,0.0,0.0,-0.0075063668191432,60.0,0.8562750816345215,-0.0,-6.76790392617477e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.366853191750124e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.863758168648928e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,7.285341416718438e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.863642480922864e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,0.0004678935511037,287.6653747558594,294.1499938964844,287.9940490722656,287.1834716796875,289.4208374023437,288.0894775390625,287.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.6460094377541745e-09,0.0009981283219531,-0.0138440206646919,0.0,0.0,0.0,-0.0076117790304124,60.0,0.8305244445800781,-0.0,-6.792631523921956e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.38408775255084e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.881907317321748e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,7.29874664102681e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.881791629595682e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004687544715125,287.66259765625,294.1499938964844,287.9969482421875,287.1813049316406,289.408203125,288.0791931152344,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860679497260435e-09,0.0009999639587476,-0.0144063904881477,0.0,0.0,0.0,-0.0077182003296911,60.0,0.8090538382530212,-0.0,-6.817641917677977e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.418602712685242e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,9.918252908391878e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,7.32559128664434e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.918138675857335e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0004704785533249,287.6571044921875,294.1499938964844,288.0039978027344,287.1781921386719,289.3832397460937,288.0619812011719,287.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290583165480257e-09,0.0010036401217803,-0.0155325653031468,0.0,0.0,0.0,-0.0079313218593597,60.0,0.7988671660423279,-0.0,-6.867866630955177e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.418602712685242e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,9.918252908391878e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,7.32559128664434e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.918138675857335e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0004704785533249,287.6571044921875,294.1499938964844,288.0039978027344,287.1781921386719,289.3832397460937,288.0619812011719,287.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290583165480257e-09,0.0010036401217803,-0.0155325653031468,0.0,0.0,0.0,-0.0079313218593597,60.0,0.7988671660423279,-0.0,-6.867866630955177e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.953941480489448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,7.351950625889003e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.953827975550666e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0004721714358311,287.6515808105469,294.1499938964844,288.01251220703125,287.1765441894531,289.3587646484375,288.04949951171875,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.7127099434571855e-09,0.0010072496952489,-0.0166383124887943,0.0,0.0,0.0,-0.0081405891105532,60.0,0.7922185659408569,-0.0,-6.91736232738549e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.953941480489448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,7.351950625889003e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.953827975550666e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0004721714358311,287.6515808105469,294.1499938964844,288.01251220703125,287.1765441894531,289.3587646484375,288.04949951171875,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.7127099434571855e-09,0.0010072496952489,-0.0166383124887943,0.0,0.0,0.0,-0.0081405891105532,60.0,0.7922185659408569,-0.0,-6.91736232738549e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.485155169386417e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.988336387323216e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,7.377354631898925e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,9.988223609980196e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0004738029965665,287.64605712890625,294.1499938964844,288.0222473144531,287.1760559082031,289.3348083496094,288.0417175292969,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536959976358e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7866055369377136,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.485155169386417e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.988336387323216e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,7.377354631898925e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,9.988223609980196e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0004738029965665,287.64605712890625,294.1499938964844,288.0222473144531,287.1760559082031,289.3348083496094,288.0417175292969,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536959976358e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7866055369377136,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.516497812001036e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001002134085865,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,7.401731272693723e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.000100212295365,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,0.0004753686080221,287.6405639648437,294.1499938964844,288.032958984375,287.1764831542969,289.3114318847656,288.038330078125,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509913579895056e-09,0.0010140666272491,-0.0187263898551464,0.0,0.0,0.0,-0.0085357977077364,60.0,0.7816256284713745,-0.0,-7.011320235505991e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.516497812001036e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001002134085865,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,7.401731272693723e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.000100212295365,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,0.0004753686080221,287.6405639648437,294.1499938964844,288.032958984375,287.1764831542969,289.3114318847656,288.038330078125,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509913579895056e-09,0.0010140666272491,-0.0187263898551464,0.0,0.0,0.0,-0.0085357977077364,60.0,0.7816256284713745,-0.0,-7.011320235505991e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.53182388911955e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0001003748038783,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,7.413652201648802e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001003736979328,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,0.0004761341842822,287.6378173828125,294.1499938964844,288.0386047363281,287.177001953125,289.2999267578125,288.03814697265625,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807991284364e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7793644666671753,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,9.54717688728124e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,0.0001005364756565,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,7.425592775689438e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,0.0001005353697109,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.0004769010993186,287.6351013183594,294.1499938964844,288.0444030761719,287.1776428222656,289.2886047363281,288.03887939453125,287.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017342088744,7.892030140510542e-09,0.0010173341725021,-0.0197271648794412,0.0,0.0,0.0,-0.0087252287194132,60.0,0.7772570848464966,-0.0,-7.056580386688438e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.578593744663522e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,7.450028351740912e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0001008662147796,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0004784704360645,287.6296081542969,294.1499938964844,288.05633544921875,287.1792907714844,289.2662658691406,288.0424194335937,287.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.020751966163516,0.0,0.0,0.0,-0.0089192194864153,60.0,0.7734468579292297,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.578593744663522e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,7.450028351740912e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0001008662147796,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0004784704360645,287.6296081542969,294.1499938964844,288.05633544921875,287.1792907714844,289.2662658691406,288.0424194335937,287.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.020751966163516,0.0,0.0,0.0,-0.0089192194864153,60.0,0.7734468579292297,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.611283167032524e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.0001012115390039,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,7.475453458027914e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,0.0001012104621622,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.0004801033355761,287.6241455078125,294.1499938964844,288.0685119628906,287.1811218261719,289.2445373535156,288.048828125,287.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690513197961991e-09,0.0010241618147119,-0.0218182280659675,0.0,0.0,0.0,-0.0091210706159472,60.0,0.7702732086181641,-0.0,-7.151628267365595e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.611283167032524e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.0001012115390039,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,7.475453458027914e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,0.0001012104621622,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.0004801033355761,287.6241455078125,294.1499938964844,288.0685119628906,287.1811218261719,289.2445373535156,288.048828125,287.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690513197961991e-09,0.0010241618147119,-0.0218182280659675,0.0,0.0,0.0,-0.0091210706159472,60.0,0.7702732086181641,-0.0,-7.151628267365595e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,9.644487727200612e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.000101561199699,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,7.501278741983697e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0001015601301332,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0004817619919776,287.61871337890625,294.1499938964844,288.0806884765625,287.1829528808594,289.22332763671875,288.0572814941406,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104102360879553e-09,0.0010276983957737,-0.0229012258350849,0.0,0.0,0.0,-0.0093261050060391,60.0,0.7675578594207764,-0.0,-7.201109752941194e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,9.644487727200612e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.000101561199699,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,7.501278741983697e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0001015601301332,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0004817619919776,287.61871337890625,294.1499938964844,288.0806884765625,287.1829528808594,289.22332763671875,288.0572814941406,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104102360879553e-09,0.0010276983957737,-0.0229012258350849,0.0,0.0,0.0,-0.0093261050060391,60.0,0.7675578594207764,-0.0,-7.201109752941194e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,9.677193156676368e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0001019055998767,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0001019045448629,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0004833956772927,287.61328125,294.1499938964844,288.0926513671875,287.1845703125,289.2026672363281,288.0672302246094,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7651221752166748,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,9.677193156676368e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0001019055998767,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0001019045448629,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0004833956772927,287.61328125,294.1499938964844,288.0926513671875,287.1845703125,289.2026672363281,288.0672302246094,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7651221752166748,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.692965977592394e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,0.0001020717027131,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,7.538984209531918e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0001020706476992,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,0.0004841836052946,287.6105651855469,294.1499938964844,288.09844970703125,287.1851806640625,289.1925354003906,288.0726013183594,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942894010556e-09,0.0010328617645427,-0.0244822558015584,0.0,0.0,0.0,-0.0096254544332623,60.0,0.763941764831543,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.708170546218752e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0001022318101604,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,7.55080982344225e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0001022307624225,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0004849430697504,287.6078796386719,294.1499938964844,288.1040954589844,287.1856689453125,289.1825256347656,288.078125,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731852030218e-09,0.0010344811016693,-0.0249780602753162,0.0,0.0,0.0,-0.0097193364053964,60.0,0.7627471089363098,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0001025256933644,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,7.572516187792644e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001025246529025,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0004863371432293,287.6024780273437,294.1499938964844,288.11480712890625,287.18603515625,289.1628723144531,288.08935546875,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244916914814441e-08,0.0010374534176662,-0.0258880611509084,0.0,0.0,0.0,-0.0098916562274098,60.0,0.7601751685142517,-0.0,-7.338478269502957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0001025256933644,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,7.572516187792644e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001025246529025,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0004863371432293,287.6024780273437,294.1499938964844,288.11480712890625,287.18603515625,289.1628723144531,288.08935546875,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244916914814441e-08,0.0010374534176662,-0.0258880611509084,0.0,0.0,0.0,-0.0098916562274098,60.0,0.7601751685142517,-0.0,-7.338478269502957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.759577369550244e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001027731486828,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,7.590792665723711e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0001027721227728,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0004875109589193,287.5971374511719,294.1499938964844,288.1245422363281,287.1854553222656,289.1437683105469,288.1004943847656,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399665916338,1.0537578809532988e-08,0.0010399561142548,-0.0266541875898838,0.0,0.0,0.0,-0.0100367413833737,60.0,0.7571030855178833,-0.0,-7.373927957132764e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
