time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.759577369550244e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001027731486828,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,7.590792665723711e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0001027721227728,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0004875109589193,287.5971374511719,294.1499938964844,288.1245422363281,287.1854553222656,289.1437683105469,288.1004943847656,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399665916338,1.0537578809532988e-08,0.0010399561142548,-0.0266541875898838,0.0,0.0,0.0,-0.0100367413833737,60.0,0.7571030855178833,-0.0,-7.373927957132764e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,9.777670493349432e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0001029636769089,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.604865095345303e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0001029626582749,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.0004884147783741,287.591796875,294.1499938964844,288.133056640625,287.1836853027344,289.1251220703125,288.1110534667969,287.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762884805615158e-08,0.0010418827878311,-0.0272439606487751,0.0,0.0,0.0,-0.0101484358310699,60.0,0.7533338069915771,-0.0,-7.40127674703217e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,9.777670493349432e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0001029636769089,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.604865095345303e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0001029626582749,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.0004884147783741,287.591796875,294.1499938964844,288.133056640625,287.1836853027344,289.1251220703125,288.1110534667969,287.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762884805615158e-08,0.0010418827878311,-0.0272439606487751,0.0,0.0,0.0,-0.0101484358310699,60.0,0.7533338069915771,-0.0,-7.40127674703217e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.78930329438299e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0001030861749313,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,7.61391274863854e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001030851708492,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,0.000488995865453,287.58648681640625,294.1499938964844,288.1401062011719,287.18048095703125,289.1069641113281,288.1206359863281,287.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907687197914129e-08,0.0010431210976094,-0.0276229884475469,0.0,0.0,0.0,-0.0102202212437987,60.0,0.7485892176628113,-0.0,-7.418879732767891e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.78930329438299e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0001030861749313,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,7.61391274863854e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001030851708492,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,0.000488995865453,287.58648681640625,294.1499938964844,288.1401062011719,287.18048095703125,289.1069641113281,288.1206359863281,287.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907687197914129e-08,0.0010431210976094,-0.0276229884475469,0.0,0.0,0.0,-0.0102202212437987,60.0,0.7485892176628113,-0.0,-7.418879732767891e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.79261239990592e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,0.0001031210267683,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.616486982442439e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,0.0001031200226861,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.00048916117521,287.5838623046875,294.1499938964844,288.1430053710937,287.1782531738281,289.0980224609375,288.125,287.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.094885249131039e-08,0.0010434732539579,-0.0277307387441396,0.0,0.0,0.0,-0.0102406293153762,60.0,0.7458126544952393,-0.0,-7.423888348512264e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.793907520361243e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0001031346619129,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.617493974976242e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0001031336651067,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,0.0004892258439213,287.58123779296875,294.1499938964844,288.1454467773437,287.17559814453125,289.0892028808594,288.1290283203125,287.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436217999085,1.0964918750744346e-08,0.001043610740453,-0.0277727916836738,0.0,0.0,0.0,-0.0102485949173569,60.0,0.7436602115631104,-0.0,-7.42584305157834e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.790557669475676e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0001030993807944,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,7.614887726958841e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0001030983985401,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0004890584968961,287.5760192871094,294.1499938964844,288.1488037109375,287.1687927246094,289.0718688964844,288.1357727050781,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432637063786,1.0923033144649708e-08,0.0010432528797537,-0.0276631563901901,0.0,0.0,0.0,-0.0102278310805559,60.0,0.7458552122116089,-0.0,-7.420746328534733e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.790557669475676e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0001030993807944,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,7.614887726958841e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0001030983985401,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0004890584968961,287.5760192871094,294.1499938964844,288.1488037109375,287.1687927246094,289.0718688964844,288.1357727050781,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432637063786,1.0923033144649708e-08,0.0010432528797537,-0.0276631563901901,0.0,0.0,0.0,-0.0102278310805559,60.0,0.7458552122116089,-0.0,-7.420746328534733e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,9.779405081644654e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001029819395625,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,7.606214057886973e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,0.0001029809718602,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258239746094,0.0,0.0,0.0004885013913735,287.5708312988281,294.1499938964844,288.1499938964844,287.1598815917969,289.05487060546875,288.1407470703125,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783929305091531e-08,0.0010420636972412,-0.0272990446537733,0.0,0.0,0.0,-0.0101588731631636,60.0,0.7457481622695923,-0.0,-7.403833279795435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,9.779405081644654e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001029819395625,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,7.606214057886973e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,0.0001029809718602,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258239746094,0.0,0.0,0.0004885013913735,287.5708312988281,294.1499938964844,288.1499938964844,287.1598815917969,289.05487060546875,288.1407470703125,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783929305091531e-08,0.0010420636972412,-0.0272990446537733,0.0,0.0,0.0,-0.0101588731631636,60.0,0.7457481622695923,-0.0,-7.403833279795435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,9.761311957845464e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0001027914040605,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,7.59214090066962e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,0.000102790458186,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,0.0004875976301264,287.5657043457031,294.1499938964844,288.1499938964844,287.1498107910156,289.0382385253906,288.1440124511719,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.744011640548706,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,9.761311957845464e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0001027914040605,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,7.59214090066962e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,0.000102790458186,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,0.0004875976301264,287.5657043457031,294.1499938964844,288.1499938964844,287.1498107910156,289.0382385253906,288.1440124511719,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.744011640548706,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.737957589095458e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,0.0001025454766931,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,0.0001025445380946,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0004864310321863,287.5606384277344,294.1499938964844,288.1499938964844,287.13970947265625,289.02197265625,288.1460876464844,287.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267209304970493e-08,0.0010376456193625,-0.0259464159607887,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7414949536323547,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.737957589095458e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,0.0001025454766931,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,0.0001025445380946,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0004864310321863,287.5606384277344,294.1499938964844,288.1499938964844,287.13970947265625,289.02197265625,288.1460876464844,287.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267209304970493e-08,0.0010376456193625,-0.0259464159607887,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7414949536323547,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.724803385324776e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,0.0001024069570121,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,7.563745748484507e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,0.0001024060256895,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0004857739550061,287.5581359863281,294.1499938964844,288.1499938964844,287.1346740722656,289.0139465332031,288.1468200683594,287.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103236469660716e-08,0.0010362436296418,-0.0255171526223421,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7400853633880615,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.710559243103488e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.000102256948594,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,7.552665920229629e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0001022560245473,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,0.0004850623954553,287.5556335449219,294.1499938964844,288.1499938964844,287.129638671875,289.0060119628906,288.1473999023437,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925678057243204e-09,0.0010347254574298,-0.0250523053109645,0.0,0.0,0.0,-0.009733404032886,60.0,0.7385997176170349,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001019332412397,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.528757123509422e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61163330078125,0.0,0.0,0.000101932331745,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0004835268773604,287.5506591796875,294.1499938964844,288.1499938964844,287.1195373535156,288.9903564453125,288.1482849121094,287.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7354532480239868,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001019332412397,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.528757123509422e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61163330078125,0.0,0.0,0.000101932331745,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0004835268773604,287.5506591796875,294.1499938964844,288.1499938964844,287.1195373535156,288.9903564453125,288.1482849121094,287.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7354532480239868,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,9.646817488828674e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0001015857196762,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,0.0001015848247334,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0004818784072995,287.5457763671875,294.1499938964844,288.1499938964844,287.1094665527344,288.97509765625,288.1488037109375,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7321218252182007,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,9.646817488828674e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0001015857196762,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,0.0001015848247334,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0004818784072995,287.5457763671875,294.1499938964844,288.1499938964844,287.1094665527344,288.97509765625,288.1488037109375,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7321218252182007,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.612749272491784e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,0.0001012269640341,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,7.476591417798772e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,0.0001012260836432,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,0.0004801766190212,287.5409545898437,294.1499938964844,288.1499938964844,287.099365234375,288.96014404296875,288.149169921875,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7287160158157349,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.612749272491784e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,0.0001012269640341,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,7.476591417798772e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,0.0001012260836432,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,0.0004801766190212,287.5409545898437,294.1499938964844,288.1499938964844,287.099365234375,288.96014404296875,288.149169921875,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7287160158157349,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.578609024174511e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001008674444165,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,7.45003781048581e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0001008665785775,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0004784712218679,287.5361633300781,294.1499938964844,288.1499938964844,287.0892639160156,288.9455261230469,288.1494140625,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180953800678,60.0,0.725301206111908,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.578609024174511e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001008674444165,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,7.45003781048581e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0001008665785775,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0004784712218679,287.5361633300781,294.1499938964844,288.1499938964844,287.0892639160156,288.9455261230469,288.1494140625,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180953800678,60.0,0.725301206111908,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.561768092680722e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.0001006901075015,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,7.436939631588757e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0001006892489385,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0004776300047524,287.5338134765625,294.1499938964844,288.1499938964844,287.0841979980469,288.9383239746094,288.1495056152344,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071162405087762e-09,0.0010188678279519,-0.0201962981373071,0.0,0.0,0.0,-0.0088140424340963,60.0,0.723611056804657,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,9.5453200628981e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0001005168960546,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.424146315315738e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,0.0001005160447675,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0004768084036186,287.5314636230469,294.1499938964844,288.1499938964844,287.07916259765625,288.93121337890625,288.1495666503906,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866157503144677e-09,0.0010171148460358,-0.0196594037115573,0.0,0.0,0.0,-0.0087124127894639,60.0,0.7219505906105042,-0.0,-7.05351155261269e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.513692202745004e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,0.0001001838390948,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.399547030217946e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0001001830023596,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0004752285312861,287.5267944335937,294.1499938964844,288.1499938964844,287.0690612792969,288.9172058105469,288.1496887207031,287.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.47195905148601e-09,0.0010137440403923,-0.0186269804835319,0.0,0.0,0.0,-0.0085169915109872,60.0,0.7187298536300659,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.513692202745004e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,0.0001001838390948,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.399547030217946e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0001001830023596,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0004752285312861,287.5267944335937,294.1499938964844,288.1499938964844,287.0690612792969,288.9172058105469,288.1496887207031,287.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.47195905148601e-09,0.0010137440403923,-0.0186269804835319,0.0,0.0,0.0,-0.0085169915109872,60.0,0.7187298536300659,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,9.987382509279996e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,7.376648864010349e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.987299563363194e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,0.0004737579438369,287.522216796875,294.1499938964844,288.1499938964844,287.0589294433594,288.90350341796875,288.1497802734375,287.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.1050254568660876e-09,0.0010106062982231,-0.0176659114658832,0.0,0.0,0.0,-0.0083350865170359,60.0,0.7156831622123718,-0.0,-6.963520604585939e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,9.987382509279996e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,7.376648864010349e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.987299563363194e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,0.0004737579438369,287.522216796875,294.1499938964844,288.1499938964844,287.0589294433594,288.90350341796875,288.1497802734375,287.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.1050254568660876e-09,0.0010106062982231,-0.0176659114658832,0.0,0.0,0.0,-0.0083350865170359,60.0,0.7156831622123718,-0.0,-6.963520604585939e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.457214764552192e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.958910231944174e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,9.958828741218896e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,0.0004724073514807,287.5176696777344,294.1499938964844,288.1499938964844,287.048828125,288.8901062011719,288.1498107910156,287.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680283599713675e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7128364443778992,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.457214764552192e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.958910231944174e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,9.958828741218896e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,0.0004724073514807,287.5176696777344,294.1499938964844,288.1499938964844,287.048828125,288.8901062011719,288.1498107910156,287.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680283599713675e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7128364443778992,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.432769002160056e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,9.933167893905193e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.933087858371437e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0004711862420663,287.51318359375,294.1499938964844,288.1499938964844,287.0387268066406,288.8769226074219,288.1498718261719,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463332091755092e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7101985812187195,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.432769002160056e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,9.933167893905193e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.933087858371437e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0004711862420663,287.51318359375,294.1499938964844,288.1499938964844,287.0387268066406,288.8769226074219,288.1498718261719,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463332091755092e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7101985812187195,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.421486902283505e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.921286982716992e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,7.327831553993747e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.921207674778998e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,0.0004706226754933,287.5109558105469,294.1499938964844,288.1499938964844,287.0336608886719,288.8704528808594,288.1498718261719,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7089648246765137,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.410736674908549e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.909967047860846e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.319470023503527e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.909887739922851e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0004700856807176,287.5087585449219,294.1499938964844,288.1499938964844,287.0285949707031,288.8640441894531,288.14990234375,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7077858448028564,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.389819024363533e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.887939086183906e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.303200254682451e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.887861961033197e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,0.0004690408241003,287.5043640136719,294.1499938964844,288.1499938964844,287.0184631347656,288.8514099121094,288.14990234375,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826730877161,0.0,0.0,0.0,-0.007751568686217,60.0,0.705527126789093,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.389819024363533e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.887939086183906e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.303200254682451e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.887861961033197e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,0.0004690408241003,287.5043640136719,294.1499938964844,288.1499938964844,287.0184631347656,288.8514099121094,288.14990234375,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826730877161,0.0,0.0,0.0,-0.007751568686217,60.0,0.705527126789093,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
