time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.368742757942528e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.8657445050776e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,9.865668107522652e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.0004679880221374,287.50006103515625,294.1499938964844,288.1499938964844,287.0083312988281,288.8390197753906,288.1499328613281,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7033329010009766,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.368742757942528e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.8657445050776e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,9.865668107522652e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.0004679880221374,287.50006103515625,294.1499938964844,288.1499938964844,287.0083312988281,288.8390197753906,288.1499328613281,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7033329010009766,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.346829756395893e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.842593863140792e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0004668933979701,287.4957580566406,294.1499938964844,288.1499938964844,286.9981994628906,288.826904296875,288.1499328613281,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921329623563e-09,0.0009959591552615,-0.0131789240986108,0.0,0.0,0.0,-0.0074859303422272,60.0,0.7011282444000244,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.346829756395893e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.842593863140792e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0004668933979701,287.4957580566406,294.1499938964844,288.1499938964844,286.9981994628906,288.826904296875,288.1499328613281,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921329623563e-09,0.0009959591552615,-0.0131789240986108,0.0,0.0,0.0,-0.0074859303422272,60.0,0.7011282444000244,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.818711259867996e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.81863631750457e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,0.0004657569224946,287.4915466308594,294.1499938964844,288.1499938964844,286.9880676269531,288.81500244140625,288.14996337890625,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558909228122e-09,0.0009935342241078,-0.0124360080808401,0.0,0.0,0.0,-0.007345350459218,60.0,0.6988882422447205,-0.0,-6.730216739470053e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.818711259867996e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.81863631750457e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,0.0004657569224946,287.4915466308594,294.1499938964844,288.1499938964844,286.9880676269531,288.81500244140625,288.14996337890625,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558909228122e-09,0.0009935342241078,-0.0124360080808401,0.0,0.0,0.0,-0.007345350459218,60.0,0.6988882422447205,-0.0,-6.730216739470053e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.312436304753646e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.806450543692335e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.243013533297926e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.806377056520432e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,0.0004651753697544,287.48944091796875,294.1499938964844,288.1499938964844,286.9830017089844,288.8091735839844,288.14996337890625,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448763106726e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.697752833366394,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.30068563320674e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.794077050173657e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,7.23387420293875e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.794003563001752e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,0.0004645884037017,287.48736572265625,294.1499938964844,288.1499938964844,286.9779357910156,288.8033752441406,288.14996337890625,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008091956377,60.0,0.6966104507446289,-0.0,-6.696476617662483e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.769283497007564e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.769211465027185e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,0.000463412317913,287.4832458496094,294.1499938964844,288.1499938964844,286.9678039550781,288.7919616699219,288.14996337890625,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235450940595e-09,0.0009885317413136,-0.0109033081680536,0.0,0.0,0.0,-0.0070553333498537,60.0,0.6943218111991882,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.769283497007564e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.769211465027185e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,0.000463412317913,287.4832458496094,294.1499938964844,288.1499938964844,286.9678039550781,288.7919616699219,288.14996337890625,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235450940595e-09,0.0009885317413136,-0.0109033081680536,0.0,0.0,0.0,-0.0070553333498537,60.0,0.6943218111991882,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.744869021233173e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.744798444444314e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0004622542182914,287.47918701171875,294.1499938964844,288.1499938964844,286.9576416015625,288.78076171875,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6920535564422607,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.744869021233173e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.744798444444314e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0004622542182914,287.47918701171875,294.1499938964844,288.1499938964844,286.9576416015625,288.78076171875,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6920535564422607,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.721458627609536e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.180238026194274e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.72138877841644e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,0.0004611437325365,287.47515869140625,294.1499938964844,288.1499938964844,286.947509765625,288.7698059082031,288.14996337890625,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957502769935672e-09,0.0009836913086473,-0.0094202393665909,0.0,0.0,0.0,-0.0067747207358479,60.0,0.6898463368415833,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.721458627609536e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.180238026194274e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.72138877841644e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,0.0004611437325365,287.47515869140625,294.1499938964844,288.1499938964844,286.947509765625,288.7698059082031,288.14996337890625,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957502769935672e-09,0.0009836913086473,-0.0094202393665909,0.0,0.0,0.0,-0.0067747207358479,60.0,0.6898463368415833,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.210925782099366e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.699555084807798e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.164059934439138e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.699485963210464e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0004601047257892,287.47119140625,294.1499938964844,288.1499938964844,286.9373474121094,288.7590637207031,288.1499938964844,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814780205488,3.698253259187823e-09,0.0009814744116738,-0.0087409690022468,0.0,0.0,0.0,-0.0066461991518735,60.0,0.6877400279045105,-0.0,-6.567803723100951e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.210925782099366e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.699555084807798e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.164059934439138e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.699485963210464e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0004601047257892,287.47119140625,294.1499938964844,288.1499938964844,286.9373474121094,288.7590637207031,288.1499938964844,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814780205488,3.698253259187823e-09,0.0009814744116738,-0.0087409690022468,0.0,0.0,0.0,-0.0066461991518735,60.0,0.6877400279045105,-0.0,-6.567803723100951e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.201205102726816e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.689318540040404e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,7.15649948688224e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.68925014603883e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,0.0004596191574819,287.46923828125,294.1499938964844,288.1499938964844,286.9322814941406,288.7537536621094,288.1499938964844,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804419241845,3.577093510287454e-09,0.0009804383153095,-0.0084235081449151,0.0,0.0,0.0,-0.0065861348994076,60.0,0.6867385506629944,-0.0,-6.553943165954479e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.191976278088988e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.67960004345514e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,7.149321754695848e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,9.679531649453564e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,0.0004591581528075,287.46728515625,294.1499938964844,288.1499938964844,286.9271850585937,288.7485046386719,288.1499938964844,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794580982998,3.4620626365722273e-09,0.0009794546058401,-0.0081221042200922,0.0,0.0,0.0,-0.00652910862118,60.0,0.685770571231842,-0.0,-6.540797414800181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.175128070637584e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.661858348408714e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,7.136217755032703e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.661791409598663e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.0004583165573421,287.4634094238281,294.1499938964844,288.1499938964844,286.9170227050781,288.7381591796875,288.1499938964844,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776620427146,3.2520592885276756e-09,0.0009776587830856,-0.0075718476437032,0.0,0.0,0.0,-0.0064250007271766,60.0,0.6839514970779419,-0.0,-6.51683151886573e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.175128070637584e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.661858348408714e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,7.136217755032703e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.661791409598663e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.0004583165573421,287.4634094238281,294.1499938964844,288.1499938964844,286.9170227050781,288.7381591796875,288.1499938964844,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776620427146,3.2520592885276756e-09,0.0009776587830856,-0.0075718476437032,0.0,0.0,0.0,-0.0064250007271766,60.0,0.6839514970779419,-0.0,-6.51683151886573e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.160656190942972e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.646618855185808e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,7.124961848603562e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.646552643971518e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0004575936764013,287.4595947265625,294.1499938964844,288.1499938964844,286.9068603515625,288.72802734375,288.1499938964844,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761191322468,3.0716662546836915e-09,0.0009761160472407,-0.0070991716347634,0.0,0.0,0.0,-0.0063355714082717,60.0,0.6823064684867859,-0.0,-6.49628049131934e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.160656190942972e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.646618855185808e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,7.124961848603562e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.646552643971518e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0004575936764013,287.4595947265625,294.1499938964844,288.1499938964844,286.9068603515625,288.72802734375,288.1499938964844,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761191322468,3.0716662546836915e-09,0.0009761160472407,-0.0070991716347634,0.0,0.0,0.0,-0.0063355714082717,60.0,0.6823064684867859,-0.0,-6.49628049131934e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.148800745606422e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.63413403951563e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.115740299923345e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.634068555897102e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0004570014425553,287.455810546875,294.1499938964844,288.1499938964844,286.8966979980469,288.71807861328125,288.1499938964844,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748550364747,2.923863595682974e-09,0.000974852067884,-0.006711886730045,0.0,0.0,0.0,-0.0062622986733913,60.0,0.6808688640594482,-0.0,-6.479466208020312e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.148800745606422e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.63413403951563e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.115740299923345e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.634068555897102e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0004570014425553,287.455810546875,294.1499938964844,288.1499938964844,286.8966979980469,288.71807861328125,288.1499938964844,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748550364747,2.923863595682974e-09,0.000974852067884,-0.006711886730045,0.0,0.0,0.0,-0.0062622986733913,60.0,0.6808688640594482,-0.0,-6.479466208020312e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.13945259526372e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,9.6242903964594e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,7.108469435479492e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.624225640436634e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0004565345006994,287.4520568847656,294.1499938964844,288.1499938964844,286.88653564453125,288.7082824707031,288.1499938964844,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738581720739,2.807311494379405e-09,0.0009738553198985,-0.006406485568732,0.0,0.0,0.0,-0.0062045180238783,60.0,0.6796201467514038,-0.0,-6.466223112511217e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.13945259526372e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,9.6242903964594e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,7.108469435479492e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.624225640436634e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0004565345006994,287.4520568847656,294.1499938964844,288.1499938964844,286.88653564453125,288.7082824707031,288.1499938964844,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738581720739,2.807311494379405e-09,0.0009738553198985,-0.006406485568732,0.0,0.0,0.0,-0.0062045180238783,60.0,0.6796201467514038,-0.0,-6.466223112511217e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.135858999798074e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.620506170904264e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.105674740159884e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.62044214247726e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,0.000456355017377,287.4501953125,294.1499938964844,288.1499938964844,286.8814392089844,288.7034606933594,288.1499938964844,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734748746268,2.76249823016883e-09,0.0009734720806591,-0.0062890611588954,0.0,0.0,0.0,-0.0061823017895221,60.0,0.6790746450424194,-0.0,-6.461134205437702e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.132934792432934e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,9.61742625804618e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,7.103399548213929e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.617362229619177e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,0.0004562089161481,287.4483642578125,294.1499938964844,288.1499938964844,286.8763427734375,288.6986999511719,288.1499938964844,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162765149,2.7260151913566233e-09,0.0009731600875966,-0.0061934641562402,0.0,0.0,0.0,-0.0061642155051231,60.0,0.6785798072814941,-0.0,-6.456993162373692e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.129242243943736e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.61353798629716e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.100528455339372e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.613475413061678e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004560244851745,287.4447021484375,294.1499938964844,288.1499938964844,286.8661804199219,288.6892395019531,288.1499938964844,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727685828693,2.679933164273507e-09,0.0009727659053169,-0.006072714459151,0.0,0.0,0.0,-0.0061413701623678,60.0,0.6777446866035461,-0.0,-6.451764278381233e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.129242243943736e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.61353798629716e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.100528455339372e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.613475413061678e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004560244851745,287.4447021484375,294.1499938964844,288.1499938964844,286.8661804199219,288.6892395019531,288.1499938964844,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727685828693,2.679933164273507e-09,0.0009727659053169,-0.006072714459151,0.0,0.0,0.0,-0.0061413701623678,60.0,0.6777446866035461,-0.0,-6.451764278381233e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.128508099820463e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.612765279598534e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,7.099957292666659e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.612702706363052e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0004559878143481,287.4428100585937,294.1499938964844,288.1499938964844,286.8608703613281,288.6844177246094,288.1499938964844,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726899443194,2.670744736477104e-09,0.000972687266767,-0.006048637907952,0.0,0.0,0.0,-0.006136814597994,60.0,0.6774075031280518,-0.0,-6.450721912187873e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.128520468948408e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.612776921130715e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.099966023815796e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.612715075490996e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,0.0004559883964248,287.4410705566406,294.1499938964844,288.1499938964844,286.8559875488281,288.6799621582031,288.1499938964844,287.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726908174343,2.670851984021283e-09,0.0009726881398819,-0.0060489187017083,0.0,0.0,0.0,-0.0061368676833808,60.0,0.6771301627159119,-0.0,-6.450733991414381e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.1298803454265e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,9.61420955718495e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.101023948052898e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.61414843914099e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0004560563538689,287.4375,294.1499938964844,288.1483459472656,286.8450622558594,288.6708374023437,288.1499328613281,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972835056018,2.6877202685682278e-09,0.0009728323784656,-0.0060931192710995,0.0,0.0,0.0,-0.006145229563117,60.0,0.6762629747390747,-0.0,-6.452648193544519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.1298803454265e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,9.61420955718495e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.101023948052898e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.61414843914099e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0004560563538689,287.4375,294.1499938964844,288.1483459472656,286.8450622558594,288.6708374023437,288.1499328613281,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972835056018,2.6877202685682278e-09,0.0009728323784656,-0.0060931192710995,0.0,0.0,0.0,-0.006145229563117,60.0,0.6762629747390747,-0.0,-6.452648193544519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.132277045864612e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.61673358688131e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.102888048393652e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.61667246883735e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0004561760579235,287.4339599609375,294.1499938964844,288.1434936523437,286.832763671875,288.6617736816406,288.1495666503906,287.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730897145345,2.717500668936168e-09,0.0009730869787745,-0.0061711533926427,0.0,0.0,0.0,-0.0061599928885698,60.0,0.6738458871841431,-0.0,-6.456026824253058e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.132277045864612e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.61673358688131e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.102888048393652e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.61667246883735e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0004561760579235,287.4339599609375,294.1499938964844,288.1434936523437,286.832763671875,288.6617736816406,288.1495666503906,287.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730897145345,2.717500668936168e-09,0.0009730869787745,-0.0061711533926427,0.0,0.0,0.0,-0.0061599928885698,60.0,0.6738458871841431,-0.0,-6.456026824253058e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.133855201071128e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.618395415600388e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,7.104115502443165e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.618335025152192e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,0.0004562549002002,287.43218994140625,294.1499938964844,288.1399230957031,286.8260803222656,288.65728759765625,288.149169921875,287.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575272209,2.737122750673393e-09,0.0009732547332532,-0.0062225698493421,0.0,0.0,0.0,-0.0061697205528616,60.0,0.6718595027923584,-0.0,-6.45825366518693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.135681466432288e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.620317723602057e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.105535769369453e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.62025806074962e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0004563461116049,287.4304504394531,294.1499938964844,288.1356506347656,286.8191223144531,288.6528015136719,288.1485595703125,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734517079778,2.7598348051327552e-09,0.0009734489722177,-0.0062820822931826,0.0,0.0,0.0,-0.0061809797771275,60.0,0.6694262623786926,-0.0,-6.460832224775005e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.140031761489809e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.624899394111708e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.10891981725581e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.624839731259272e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0004565634299069,287.4269714355469,294.1499938964844,288.12506103515625,286.8042297363281,288.6437683105469,288.1468200683594,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961508252305e-09,0.0009739117813296,-0.0064239110797643,0.0,0.0,0.0,-0.006207812577486,60.0,0.6632953882217407,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
