time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.140031761489809e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.624899394111708e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.10891981725581e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.624839731259272e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0004565634299069,287.4269714355469,294.1499938964844,288.12506103515625,286.8042297363281,288.6437683105469,288.1468200683594,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961508252305e-09,0.0009739117813296,-0.0064239110797643,0.0,0.0,0.0,-0.006207812577486,60.0,0.6632953882217407,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.145328658632934e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.63047641562298e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,7.113038736861199e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.630418207962066e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0004568280128296,287.4235534667969,294.1499938964844,288.11187744140625,286.7882385253906,288.6347045898437,288.1439514160156,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.87987678149193e-09,0.0009744754643179,-0.0065966290421783,0.0,0.0,0.0,-0.0062404898926615,60.0,0.6553253531455994,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.145328658632934e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.63047641562298e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,7.113038736861199e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.630418207962066e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0004568280128296,287.4235534667969,294.1499938964844,288.11187744140625,286.7882385253906,288.6347045898437,288.1439514160156,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.87987678149193e-09,0.0009744754643179,-0.0065966290421783,0.0,0.0,0.0,-0.0062404898926615,60.0,0.6553253531455994,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.151458652922884e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.636932372814044e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,7.117807399481535e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.636874165153132e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.0004571342433337,287.4201354980469,294.1499938964844,288.0963134765625,286.7712097167969,288.6255187988281,288.1399841308594,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956180633617577e-09,0.0009751279139891,-0.0067965672351419,0.0,0.0,0.0,-0.0062783169560134,60.0,0.6459176540374756,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.151458652922884e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.636932372814044e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,7.117807399481535e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.636874165153132e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.0004571342433337,287.4201354980469,294.1499938964844,288.0963134765625,286.7712097167969,288.6255187988281,288.1399841308594,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956180633617577e-09,0.0009751279139891,-0.0067965672351419,0.0,0.0,0.0,-0.0062783169560134,60.0,0.6459176540374756,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.158442844636738e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.64428691077046e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.123238901840523e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.644229430705308e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0004574831109493,287.4167785644531,294.1499938964844,288.07861328125,286.7532043457031,288.6162109375,288.13446044921875,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758743690326,3.043121088452949e-09,0.0009758713422343,-0.0070243757218122,0.0,0.0,0.0,-0.0063214167021214,60.0,0.6348923444747925,-0.0,-6.493031889931444e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.158442844636738e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.64428691077046e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.123238901840523e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.644229430705308e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0004574831109493,287.4167785644531,294.1499938964844,288.07861328125,286.7532043457031,288.6162109375,288.13446044921875,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758743690326,3.043121088452949e-09,0.0009758713422343,-0.0070243757218122,0.0,0.0,0.0,-0.0063214167021214,60.0,0.6348923444747925,-0.0,-6.493031889931444e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.162227797787637e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.64827268035151e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.126183481886983e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.64821592788212e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0004576721985358,287.41510009765625,294.1499938964844,288.06903076171875,286.7438659667969,288.6114807128906,288.131103515625,287.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762773988768,3.090246059045398e-09,0.0009762742556631,-0.0071478565223515,0.0,0.0,0.0,-0.0063447789289057,60.0,0.6288895010948181,-0.0,-6.498395777043697e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.166198287857696e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.65245344559662e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,7.129270670702681e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.65239669312723e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0004578705120366,287.4134521484375,294.1499938964844,288.0589904785156,286.7343139648437,288.606689453125,288.1273498535156,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.13967363219092e-09,0.0009766969596967,-0.0072773694992065,0.0,0.0,0.0,-0.0063692820258438,60.0,0.6225720047950745,-0.0,-6.50402469659639e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.661366493673996e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,7.135853957151994e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.661310468800366e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004582933033816,287.41015625,294.1499938964844,288.0375671386719,286.71466064453125,288.5970153808594,288.1185302734375,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450564457775503e-09,0.0009775981307029,-0.0075534991919994,0.0,0.0,0.0,-0.0064215250313282,60.0,0.609074056148529,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.661366493673996e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,7.135853957151994e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.661310468800366e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004582933033816,287.41015625,294.1499938964844,288.0375671386719,286.71466064453125,288.5970153808594,288.1185302734375,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450564457775503e-09,0.0009775981307029,-0.0075534991919994,0.0,0.0,0.0,-0.0064215250313282,60.0,0.609074056148529,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.180079359794036e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.667070844443516e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,7.140067464206368e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.667015547165649e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,0.0004585639107972,287.408203125,294.1499938964844,288.02398681640625,286.7025451660156,288.591064453125,288.1122131347656,287.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312504937014182e-09,0.0009781748522073,-0.0077302306890487,0.0,0.0,0.0,-0.0064549623057246,60.0,0.6003795862197876,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.18380101211369e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.670990402810276e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,7.14296184014529e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.670935105532408e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0004587498260661,287.4068908691406,294.1499938964844,288.0146484375,286.6943054199219,288.5870666503906,288.1076354980469,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358846978329666e-09,0.0009785711299628,-0.0078516574576497,0.0,0.0,0.0,-0.0064779357053339,60.0,0.5944026112556458,-0.0,-6.5290130635276e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.681163646746428e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,7.150475721573457e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.68110907706432e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004592323966789,287.4036560058594,294.1499938964844,287.9903869628906,286.6733703613281,288.576904296875,288.09503173828125,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479141197360036e-09,0.0009795997757464,-0.0081668542698025,0.0,0.0,0.0,-0.0065375710837543,60.0,0.5788944363594055,-0.0,-6.542747854609844e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.681163646746428e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,7.150475721573457e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.68110907706432e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004592323966789,287.4036560058594,294.1499938964844,287.9903869628906,286.6733703613281,288.576904296875,288.09503173828125,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479141197360036e-09,0.0009795997757464,-0.0081668542698025,0.0,0.0,0.0,-0.0065375710837543,60.0,0.5788944363594055,-0.0,-6.542747854609844e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.203620720654726e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.6918607596308e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.15837741154246e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.691806917544454e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.0004597398510668,287.4004821777344,294.1499938964844,287.9649963378906,286.6518859863281,288.5664367675781,288.0801696777344,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.6056395646966166e-09,0.0009806815069168,-0.0084983054548501,0.0,0.0,0.0,-0.006600281689316,60.0,0.5624405145645142,-0.0,-6.557207399282562e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.203620720654726e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.6918607596308e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.15837741154246e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.691806917544454e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.0004597398510668,287.4004821777344,294.1499938964844,287.9649963378906,286.6518859863281,288.5664367675781,288.0801696777344,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.6056395646966166e-09,0.0009806815069168,-0.0084983054548501,0.0,0.0,0.0,-0.006600281689316,60.0,0.5624405145645142,-0.0,-6.557207399282562e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.208833944285288e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.6973504696507e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,7.162431575125083e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.697296627564356e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004600002430379,287.3988952636719,294.1499938964844,287.9519348144531,286.6409912109375,288.5611267089844,288.072021484375,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.670553194723425e-09,0.0009812365751713,-0.0086683901026844,0.0,0.0,0.0,-0.006632462143898,60.0,0.5539710521697998,-0.0,-6.56463328141399e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.214137389790268e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.702935494715348e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,7.166556315496564e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.702881652629004e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.0004602651752065,287.3973083496094,294.1499938964844,287.93865966796875,286.6299743652344,288.5556945800781,288.06329345703125,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736595921566277e-09,0.0009818013058975,-0.0088414335623383,0.0,0.0,0.0,-0.0066652027890086,60.0,0.5453299880027771,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.714305633679032e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.174954953370616e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.71425324678421e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0004608045273926,287.3941650390625,294.1499938964844,287.91162109375,286.60772705078125,288.544677734375,288.0444641113281,287.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871056808435469e-09,0.0009829511400312,-0.0091937417164444,0.0,0.0,0.0,-0.0067318608053028,60.0,0.52765291929245,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.714305633679032e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.174954953370616e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.71425324678421e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0004608045273926,287.3941650390625,294.1499938964844,287.91162109375,286.60772705078125,288.544677734375,288.0444641113281,287.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871056808435469e-09,0.0009829511400312,-0.0091937417164444,0.0,0.0,0.0,-0.0067318608053028,60.0,0.52765291929245,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.725870040711015e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.725818381411956e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0004613531054928,287.3910827636719,294.1499938964844,287.88409423828125,286.5852355957031,288.5333557128906,288.0237121582031,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520671457052,0.0,0.0,0.0,-0.0067996582947671,60.0,0.5095299482345581,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.725870040711015e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.725818381411956e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0004613531054928,287.3910827636719,294.1499938964844,287.88409423828125,286.5852355957031,288.5333557128906,288.0237121582031,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520671457052,0.0,0.0,0.0,-0.0067996582947671,60.0,0.5095299482345581,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.737540676724166e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.737489017425104e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.000461906689452,287.3880310058594,294.1499938964844,287.8562316894531,286.56256103515625,288.521728515625,288.0010986328125,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910795092582702,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.737540676724166e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.737489017425104e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.000461906689452,287.3880310058594,294.1499938964844,287.8562316894531,286.56256103515625,288.521728515625,288.0010986328125,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910795092582702,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.74923459580168e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.74918293650262e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0004624614084605,287.3849792480469,294.1499938964844,287.82830810546875,286.5398254394531,288.5097961425781,287.9768371582031,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4724599719047546,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.74923459580168e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.74918293650262e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0004624614084605,287.3849792480469,294.1499938964844,287.82830810546875,286.5398254394531,288.5097961425781,287.9768371582031,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4724599719047546,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.263651736546308e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.755076462170108e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.205067231552675e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.75502553046681e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,0.0004627385060302,287.38348388671875,294.1499938964844,287.8143615722656,286.5284729003906,288.50372314453125,287.96417236328125,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4631220400333404,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.269174915971234e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.760892862686887e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,7.209363684523851e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.760841930983588e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.000463014410343,287.3819885253906,294.1499938964844,287.80047607421875,286.5171203613281,288.49755859375,287.9512023925781,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4537948071956634,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.772444900590926e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.77239542407915e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004635624354705,287.3790283203125,294.1499938964844,287.77294921875,286.4945068359375,288.48504638671875,287.9244079589844,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4352243840694427,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.772444900590926e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.77239542407915e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004635624354705,287.3790283203125,294.1499938964844,287.77294921875,286.4945068359375,288.48504638671875,287.9244079589844,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4352243840694427,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.28752269828692e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.78021344053559e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.223633292596787e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.780163236428052e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004639309190679,287.3770446777344,294.1499938964844,287.7545166015625,286.4792175292969,288.4764099121094,287.9056701660156,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.007118247449398,60.0,0.4227184653282165,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.78383541223593e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.226308662211522e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.783785935724154e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0004641027189791,287.3760986328125,294.1499938964844,287.7459716796875,286.4720764160156,288.4722900390625,287.8967590332031,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4168789386749267,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.301551472162828e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.794937795959412e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0004646316810976,287.3731994628906,294.1499938964844,287.7196960449219,286.449951171875,288.4592590332031,287.8684387207031,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3989125490188598,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.301551472162828e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.794937795959412e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0004646316810976,287.3731994628906,294.1499938964844,287.7196960449219,286.449951171875,288.4592590332031,287.8684387207031,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3989125490188598,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.805817535379902e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.805768786463886e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004651454801205,287.3703308105469,294.1499938964844,287.6943664550781,286.42822265625,288.4460144042969,287.8398132324219,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253807116198e-09,0.0009922052267938,-0.0120291272178292,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3814335465431213,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.805817535379902e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.805768786463886e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004651454801205,287.3703308105469,294.1499938964844,287.6943664550781,286.42822265625,288.4460144042969,287.8398132324219,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253807116198e-09,0.0009922052267938,-0.0120291272178292,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3814335465431213,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.811093332245946e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,7.24644196452573e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.811045310925692e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0004653957439586,287.368896484375,294.1499938964844,287.6820983886719,286.4175109863281,288.4393005371094,287.8254699707031,287.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647008832502e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.372952938079834,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.321734978584573e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.81624034466222e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.250242924783379e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.816193050937728e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004656398959923,287.36749267578125,294.1499938964844,287.670166015625,286.4069519042969,288.4325256347656,287.8111572265625,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3646411597728729,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
