time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.826088353293017e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.826041059568524e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.000466107041575,287.3646850585937,294.1499938964844,287.6473083496094,286.3862609863281,288.4188537597656,287.7828063964844,287.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3486324846744537,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.826088353293017e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.826041059568524e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.000466107041575,287.3646850585937,294.1499938964844,287.6473083496094,286.3862609863281,288.4188537597656,287.7828063964844,287.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3486324846744537,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.835248056333512e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.264282612595707e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.83520149020478e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0004665415617637,287.3619079589844,294.1499938964844,287.6260070800781,286.3662414550781,288.4050598144531,287.75506591796875,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3335615694522857,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.835248056333512e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.264282612595707e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.83520149020478e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0004665415617637,287.3619079589844,294.1499938964844,287.6260070800781,286.3662414550781,288.4050598144531,287.75506591796875,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3335615694522857,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.84352082014084e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.843474981607868e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0004669339687097,287.3591613769531,294.1499938964844,287.6064758300781,286.3469543457031,288.39111328125,287.7282409667969,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3195601105690002,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.84352082014084e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.843474981607868e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0004669339687097,287.3591613769531,294.1499938964844,287.6064758300781,286.3469543457031,288.39111328125,287.7282409667969,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3195601105690002,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.850714559433982e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.850669448496774e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0004672752402257,287.3564453125,294.1499938964844,287.5888977050781,286.3285217285156,288.3770751953125,287.70263671875,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.306772768497467,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.850714559433982e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.850669448496774e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0004672752402257,287.3564453125,294.1499938964844,287.5888977050781,286.3285217285156,288.3770751953125,287.70263671875,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.306772768497467,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.853854862740263e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.278025441337377e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.853809751803055e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0004674241936299,287.3551025390625,294.1499938964844,287.5809020996094,286.3196716308594,288.3700561523437,287.6903686523437,287.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.300875186920166,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.360106196254492e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.856646647676826e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.280086720129475e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.856601536739618e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0004675566160585,287.3537902832031,294.1499938964844,287.573486328125,286.31103515625,288.3630065917969,287.67852783203125,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2953404486179352,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.86108570941724e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.861041326075792e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004677671822719,287.35113525390625,294.1499938964844,287.5604553222656,286.2945861816406,288.34893798828125,287.6561889648437,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.285413384437561,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.86108570941724e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.861041326075792e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004677671822719,287.35113525390625,294.1499938964844,287.5604553222656,286.2945861816406,288.34893798828125,287.6561889648437,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.285413384437561,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.863379818852992e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,7.285060564754531e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.863336163107306e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,0.0004678760305978,287.3491516113281,294.1499938964844,287.5522766113281,286.2828369140625,288.3382873535156,287.6405334472656,287.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2789232134819031,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.3669950729236e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.863900777418166e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.28544473531656e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.86385639407672e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.000467900710646,287.3485107421875,294.1499938964844,287.54998779296875,286.2792663574219,288.3349304199219,287.63580322265625,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2770697772502899,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.86554441624321e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.865500760497524e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004679787089116,287.345947265625,294.1499938964844,287.5417785644531,286.2650451660156,288.32098388671875,287.6176147460937,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2703737020492553,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.86554441624321e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.865500760497524e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004679787089116,287.345947265625,294.1499938964844,287.5417785644531,286.2650451660156,288.32098388671875,287.6176147460937,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2703737020492553,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.866727486951277e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.866684558801352e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004680348210968,287.3433837890625,294.1499938964844,287.5351867675781,286.25177001953125,288.3071594238281,287.6017150878906,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2650275230407715,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.866727486951277e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.866684558801352e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004680348210968,287.3433837890625,294.1499938964844,287.5351867675781,286.25177001953125,288.3071594238281,287.6017150878906,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2650275230407715,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.37007789616473e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.867147309705616e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.287842890946195e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.867105109151451e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004680547281168,287.3421325683594,294.1499938964844,287.5325012207031,286.2455139160156,288.3003234863281,287.5945129394531,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.0076277693733572,60.0,0.2627531290054321,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.370355837745592e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.867439803201704e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,7.288058986887336e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.867397602647544e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0004680686397477,287.34088134765625,294.1499938964844,287.5301513671875,286.23944091796875,288.29351806640625,287.5878295898437,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2607497572898865,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.86766826827079e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,7.288227061508223e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.867626067716628e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0004680794372688,287.33837890625,294.1499938964844,287.52655029296875,286.2279052734375,288.2799987792969,287.5758972167969,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2574914395809173,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.86766826827079e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,7.288227061508223e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.867626067716628e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0004680794372688,287.33837890625,294.1499938964844,287.52655029296875,286.2279052734375,288.2799987792969,287.5758972167969,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2574914395809173,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.867444896372037e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.867404151009396e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004680688725784,287.3359375,294.1499938964844,287.52423095703125,286.2171325683594,288.2667236328125,287.5658264160156,287.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2551745772361755,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.867444896372037e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.867404151009396e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004680688725784,287.3359375,294.1499938964844,287.52423095703125,286.2171325683594,288.2667236328125,287.5658264160156,287.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2551745772361755,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.86676022876054e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.287556218216196e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.8667194833979e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004680363635998,287.33349609375,294.1499938964844,287.5231018066406,286.20703125,288.25360107421875,287.557373046875,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2536747455596924,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.86676022876054e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.287556218216196e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.8667194833979e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004680363635998,287.33349609375,294.1499938964844,287.5231018066406,286.20703125,288.25360107421875,287.557373046875,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2536747455596924,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.865628817351536e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.865588071988896e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0004679826961364,287.33111572265625,294.1499938964844,287.5230407714844,286.1975402832031,288.24072265625,287.550537109375,287.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.0138807566836476,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2529694437980652,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.865628817351536e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.865588071988896e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0004679826961364,287.33111572265625,294.1499938964844,287.5230407714844,286.1975402832031,288.24072265625,287.550537109375,287.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.0138807566836476,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2529694437980652,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.367941675009206e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.86489758361131e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.286181062227115e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.864857565844432e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0004679480334743,287.3299255371094,294.1499938964844,287.5233764648437,286.1929931640625,288.234375,287.5477294921875,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580361381173,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2528969049453735,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.86405138974078e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.285556057468057e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.864011371973902e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0004679078992921,287.3287658691406,294.1499938964844,287.52392578125,286.1885681152344,288.2281188964844,287.5452880859375,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2529817521572113,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.862011938821524e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.284049206646159e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.861972648650408e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004678111290559,287.3264465332031,294.1499938964844,287.5256652832031,286.1800537109375,288.2157287597656,287.5413818359375,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2536002695560455,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.862011938821524e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.284049206646159e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.861972648650408e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004678111290559,287.3264465332031,294.1499938964844,287.5256652832031,286.1800537109375,288.2157287597656,287.5413818359375,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2536002695560455,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.36327560339123e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.859984129434451e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,7.28255181456916e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.859944839263336e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004677149408962,287.3244934082031,294.1499938964844,287.5276794433594,286.1732177734375,288.2055358886719,287.5390319824219,287.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2545213401317596,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.362871060147882e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.85955775831826e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.282236765604466e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.859518468147144e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,0.0004676947428379,287.3241271972656,294.1499938964844,287.5281066894531,286.17193603515625,288.20361328125,287.5386962890625,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2547382712364197,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.856662654783575e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.280098361661658e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.856624092208222e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0004675574018619,287.3218688964844,294.1499938964844,287.5311889648437,286.16412353515625,288.1917724609375,287.5370483398437,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2563183307647705,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.856662654783575e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.280098361661658e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.856624092208222e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0004675574018619,287.3218688964844,294.1499938964844,287.5311889648437,286.16412353515625,288.1917724609375,287.5370483398437,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2563183307647705,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.853341907728463e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.277646363945678e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.85330407274887e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004673998919315,287.31964111328125,294.1499938964844,287.53472900390625,286.1565246582031,288.18017578125,287.5364074707031,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992459788918,0.0,0.0,0.0,-0.007546542212367,60.0,0.2582810223102569,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.853341907728463e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.277646363945678e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.85330407274887e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004673998919315,287.31964111328125,294.1499938964844,287.53472900390625,286.1565246582031,288.18017578125,287.5364074707031,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992459788918,0.0,0.0,0.0,-0.007546542212367,60.0,0.2582810223102569,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.355248766951264e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.851531649474056e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.27630831534043e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.85149381449446e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0004673140065278,287.31854248046875,294.1499938964844,287.5366516113281,286.1528015136719,288.17449951171875,287.53643798828125,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.259381890296936,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8610742602593566e-21,2.9305373320780704e-21,2.930537130129679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
