time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,7.401072070933878e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0004753271350637,293.1758728027344,294.1499938964844,284.0639038085937,284.0639038085937,287.7347106933594,283.9476318359375,293.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753770096755e-09,0.0010138754732906,-0.0186677854508161,0.0,0.0,0.0,-0.0085247056558728,60.0,-6.231110572814941,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,7.423535134876147e-05,296.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,0.0004767698119394,293.1751403808594,294.1499938964844,284.10821533203125,284.10821533203125,287.6691589355469,283.98638916015625,293.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368088675921e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.216545104980469,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,7.423535134876147e-05,296.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,0.0004767698119394,293.1751403808594,294.1499938964844,284.10821533203125,284.10821533203125,287.6691589355469,283.98638916015625,293.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368088675921e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.216545104980469,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,9.559302998241036e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.0001006640595733,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,7.435012958012521e-05,296.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0001006640595733,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004775069537572,293.1747741699219,294.1499938964844,284.1308898925781,284.1308898925781,287.6370849609375,284.0071716308594,292.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185324354097,8.031229015159624e-09,0.0010185244027525,-0.0200917180627584,0.0,0.0,0.0,-0.0087942359969019,60.0,-6.208982944488525,-0.0,-7.073104768551276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,9.574259456712753e-05,296.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0001008215695037,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,7.446646486641839e-05,296.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0001008215695037,296.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0004782541072927,293.1744079589844,294.1499938964844,284.15386962890625,284.15386962890625,287.6054382324219,284.0287780761719,292.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201261611655,8.217578617575327e-09,0.0010201178956776,-0.020579744130373,0.0,0.0,0.0,-0.0088866176083683,60.0,-6.201270580291748,-0.0,-7.095255938338596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0004797766450792,293.1736145019531,294.1499938964844,284.2005920410156,284.2005920410156,287.5434875488281,284.07403564453125,292.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733528812967e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.185469150543213,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0004797766450792,293.1736145019531,294.1499938964844,284.2005920410156,284.2005920410156,287.5434875488281,284.07403564453125,292.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733528812967e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.185469150543213,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0004813337582163,293.1728210449219,294.1499938964844,284.248046875,284.248046875,287.4833068847656,284.1217346191406,292.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912220776081,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.16925859451294,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0004813337582163,293.1728210449219,294.1499938964844,284.248046875,284.248046875,287.4833068847656,284.1217346191406,292.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912220776081,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.16925859451294,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.667681297287344e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,7.519307837355882e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0004829207027796,293.1719970703125,294.1499938964844,284.2959899902344,284.2959899902344,287.4248962402344,284.1713562011719,292.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381530219343404e-09,0.0010300705907866,-0.023627633228898,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.152785301208496,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.667681297287344e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,7.519307837355882e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0004829207027796,293.1719970703125,294.1499938964844,284.2959899902344,284.2959899902344,287.4248962402344,284.1713562011719,292.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381530219343404e-09,0.0010300705907866,-0.023627633228898,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.152785301208496,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,9.699937800178304e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0004845319490414,293.171142578125,294.1499938964844,284.3440856933594,284.3440856933594,287.3682556152344,284.2223205566406,292.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783411414332477e-09,0.0010335070546716,-0.0246798414736986,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.136183738708496,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,9.699937800178304e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0004845319490414,293.171142578125,294.1499938964844,284.3440856933594,284.3440856933594,287.3682556152344,284.2223205566406,292.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783411414332477e-09,0.0010335070546716,-0.0246798414736986,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.136183738708496,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.716209024190904e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,0.0001023163567879,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,7.557051139883697e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,0.0001023163567879,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0004853447608184,293.17071533203125,294.1499938964844,284.3681030273437,284.3681030273437,287.340576171875,284.2481689453125,292.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.98613813862903e-09,0.0010352404788136,-0.0252105928957462,0.0,0.0,0.0,-0.0097633674740791,60.0,-6.127874374389648,-0.0,-7.307204441531212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,7.569761510239914e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.000486161065055,293.1702575683594,294.1499938964844,284.3920593261719,284.3920593261719,287.3133544921875,284.274169921875,292.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189747712274766e-08,0.0010369814699515,-0.0257436335086822,0.0,0.0,0.0,-0.0098643051460385,60.0,-6.119580268859863,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,9.765580762177706e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001028362676152,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,7.595451461384073e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.0001028362676152,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0004878109612036,293.1693420410156,294.1499938964844,284.4395751953125,284.4395751953125,287.2601318359375,284.3263244628906,292.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405109496787,1.0601274524901784e-08,0.0010405003558844,-0.0268209241330623,0.0,0.0,0.0,-0.0100683160126209,60.0,-6.103131294250488,-0.0,-7.38165439884142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,9.765580762177706e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001028362676152,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,7.595451461384073e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.0001028362676152,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0004878109612036,293.1693420410156,294.1499938964844,284.4395751953125,284.4395751953125,287.2601318359375,284.3263244628906,292.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405109496787,1.0601274524901784e-08,0.0010405003558844,-0.0268209241330623,0.0,0.0,0.0,-0.0100683160126209,60.0,-6.103131294250488,-0.0,-7.38165439884142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,9.801915439311416e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0004896259633824,293.1683959960937,294.1499938964844,284.4864196777344,284.4864196777344,287.2085266113281,284.3784484863281,292.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059035867452,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.087948322296143,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,9.801915439311416e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0004896259633824,293.1683959960937,294.1499938964844,284.4864196777344,284.4864196777344,287.2085266113281,284.3784484863281,292.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059035867452,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.087948322296143,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0004914226592518,293.1674499511719,294.1499938964844,284.5322265625,284.5322265625,287.1585388183594,284.43017578125,292.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074204921722412,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0004914226592518,293.1674499511719,294.1499938964844,284.5322265625,284.5322265625,287.1585388183594,284.43017578125,292.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074204921722412,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.00049295485951,293.1664428710937,294.1499938964844,284.57672119140625,284.57672119140625,287.1101379394531,284.4808349609375,292.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884292661079598e-08,0.001051471219398,-0.0301789939403533,0.0,0.0,0.0,-0.0107043627649545,60.0,-6.059266567230225,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.00049295485951,293.1664428710937,294.1499938964844,284.57672119140625,284.57672119140625,287.1101379394531,284.4808349609375,292.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884292661079598e-08,0.001051471219398,-0.0301789939403533,0.0,0.0,0.0,-0.0107043627649545,60.0,-6.059266567230225,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,9.881543519441038e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001040574134094,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.685644959565252e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,0.0001040574134094,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.0004936035838909,293.1659240722656,294.1499938964844,284.598388671875,284.598388671875,287.0865783691406,284.5055236816406,292.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528668062761,1.2046099229223728e-08,0.0010528548154979,-0.0306024234741926,0.0,0.0,0.0,-0.0107845766469836,60.0,-6.050748825073242,-0.0,-7.558003289886983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,9.893294918583706e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647033691406,0.0,0.0,0.0001041811628965,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,7.694785017520189e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0001041811628965,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0004941905499435,293.1654052734375,294.1499938964844,284.6195983886719,284.6195983886719,287.0634460449219,284.5296936035156,292.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541189694777,1.2192514553532874e-08,0.0010541068622842,-0.0309855621308088,0.0,0.0,0.0,-0.0108571611344814,60.0,-6.041615962982178,-0.0,-7.57599067924275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,9.911819506669416e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0001043762313202,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,7.709192868787795e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0001043762313202,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004951158771291,293.16436767578125,294.1499938964844,284.6605834960937,284.6605834960937,287.0182189941406,284.5766296386719,292.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560930240899,1.2423317485854568e-08,0.0010560805676504,-0.03158950060606,0.0,0.0,0.0,-0.0109715815633535,60.0,-6.021669864654541,-0.0,-7.604387519677402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,9.911819506669416e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0001043762313202,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,7.709192868787795e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0001043762313202,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004951158771291,293.16436767578125,294.1499938964844,284.6605834960937,284.6605834960937,287.0182189941406,284.5766296386719,292.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560930240899,1.2423317485854568e-08,0.0010560805676504,-0.03158950060606,0.0,0.0,0.0,-0.0109715815633535,60.0,-6.021669864654541,-0.0,-7.604387519677402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,9.923314064508304e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,0.000104497281427,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,7.718133565504104e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629638671875,0.0,0.0,0.000104497281427,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.000495690095704,293.16326904296875,294.1499938964844,284.6993713378906,284.6993713378906,286.9745178222656,284.62109375,292.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573179461061,1.2566536256031212e-08,0.0010573053732514,-0.0319642387330532,0.0,0.0,0.0,-0.0110425818711519,60.0,-5.998796463012695,-0.0,-7.622035269605476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,9.923314064508304e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,0.000104497281427,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,7.718133565504104e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629638671875,0.0,0.0,0.000104497281427,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.000495690095704,293.16326904296875,294.1499938964844,284.6993713378906,284.6993713378906,286.9745178222656,284.62109375,292.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573179461061,1.2566536256031212e-08,0.0010573053732514,-0.0319642387330532,0.0,0.0,0.0,-0.0110425818711519,60.0,-5.998796463012695,-0.0,-7.622035269605476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,9.93220673990436e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0001045909157255,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,7.725049363216385e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001045909157255,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0004961342783644,293.1621398925781,294.1499938964844,284.73565673828125,284.73565673828125,286.9323425292969,284.6628723144531,292.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582653339952,1.2677327632104609e-08,0.0010582526447251,-0.032254122197628,0.0,0.0,0.0,-0.0110975056886672,60.0,-5.974571704864502,-0.0,-7.63570113804235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,9.93220673990436e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0001045909157255,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,7.725049363216385e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001045909157255,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0004961342783644,293.1621398925781,294.1499938964844,284.73565673828125,284.73565673828125,286.9323425292969,284.6628723144531,292.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582653339952,1.2677327632104609e-08,0.0010582526447251,-0.032254122197628,0.0,0.0,0.0,-0.0110975056886672,60.0,-5.974571704864502,-0.0,-7.63570113804235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,9.942501492332668e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,0.000104699327494,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.000104699327494,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0004966485430486,293.1610107421875,294.1499938964844,284.7691650390625,284.7691650390625,286.8915405273437,284.7019958496094,292.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.280559214222876e-08,0.001059349393472,-0.0325897149741649,0.0,0.0,0.0,-0.0111610917374491,60.0,-5.951904296875,-0.0,-7.651537714536971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,9.942501492332668e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,0.000104699327494,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.000104699327494,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0004966485430486,293.1610107421875,294.1499938964844,284.7691650390625,284.7691650390625,286.8915405273437,284.7019958496094,292.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.280559214222876e-08,0.001059349393472,-0.0325897149741649,0.0,0.0,0.0,-0.0111610917374491,60.0,-5.951904296875,-0.0,-7.651537714536971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,9.94689980871044e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,0.0001047456462401,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,7.736477709840983e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16094970703125,0.0,0.0,0.0001047456462401,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004968682187609,293.1604309082031,294.1499938964844,284.7847900390625,284.7847900390625,286.87164306640625,284.720458984375,292.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598308872431,1.2860395415259518e-08,0.0010598179651424,-0.0327330976724624,0.0,0.0,0.0,-0.0111882593482732,60.0,-5.941300868988037,-0.0,-7.658309186808766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,9.950680396286772e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,0.0001047854530042,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,7.739417924312875e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0001047854530042,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0004970570444129,293.15985107421875,294.1499938964844,284.7995910644531,284.7995910644531,286.8520812988281,284.7381896972656,292.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602336842566,1.2907492852320956e-08,0.0010602207621559,-0.0328563190996646,0.0,0.0,0.0,-0.0112116076052188,60.0,-5.930950164794922,-0.0,-7.664130663442847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004973373725079,293.1586303710937,294.1499938964844,284.8266296386719,284.8266296386719,286.8138427734375,284.7713317871094,292.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.0330392457544803,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.910926342010498,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004973373725079,293.1586303710937,294.1499938964844,284.8266296386719,284.8266296386719,286.8138427734375,284.7713317871094,292.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.0330392457544803,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.910926342010498,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.959246381185947e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.0001048756603267,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,7.746080518700182e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0001048756603267,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0004974849871359,293.15740966796875,294.1499938964844,284.8500061035156,284.8500061035156,286.7767944335937,284.8010559082031,292.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611464967951,1.3014219923945802e-08,0.001061133458279,-0.0331355445086956,0.0,0.0,0.0,-0.0112645179033279,60.0,-5.891897201538086,-0.0,-7.677331836930534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.959246381185947e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.0001048756603267,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,7.746080518700182e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0001048756603267,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0004974849871359,293.15740966796875,294.1499938964844,284.8500061035156,284.8500061035156,286.7767944335937,284.8010559082031,292.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611464967951,1.3014219923945802e-08,0.001061133458279,-0.0331355445086956,0.0,0.0,0.0,-0.0112645179033279,60.0,-5.891897201538086,-0.0,-7.677331836930534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,0.0004977009957656,293.1561584472656,294.1499938964844,284.87164306640625,284.87164306640625,286.7408142089844,284.8275756835937,292.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616070358082,1.3068096826884812e-08,0.0010615939972922,-0.0332764983177185,0.0,0.0,0.0,-0.0112912263721227,60.0,-5.874327182769775,-0.0,-7.683999569962907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,0.0004977009957656,293.1561584472656,294.1499938964844,284.87164306640625,284.87164306640625,286.7408142089844,284.8275756835937,292.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616070358082,1.3068096826884812e-08,0.0010615939972922,-0.0332764983177185,0.0,0.0,0.0,-0.0112912263721227,60.0,-5.874327182769775,-0.0,-7.683999569962907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
