time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0004982545506209,293.1548767089844,294.1499938964844,284.8937072753906,284.8937072753906,286.7059326171875,284.8522033691406,292.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206172155832974e-08,0.0010627744486555,-0.0336377210915088,0.0,0.0,0.0,-0.0113596739247441,60.0,-5.859682083129883,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0004982545506209,293.1548767089844,294.1499938964844,284.8937072753906,284.8937072753906,286.7059326171875,284.8522033691406,292.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206172155832974e-08,0.0010627744486555,-0.0336377210915088,0.0,0.0,0.0,-0.0113596739247441,60.0,-5.859682083129883,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,9.983027848647907e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001051260915119,296.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,7.76457745814696e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001051260915119,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576538085937,0.0,0.0,0.0004986728890798,293.1542053222656,294.1499938964844,284.90484619140625,284.90484619140625,286.6888732910156,284.8641967773437,292.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636798106133,1.3310521573828282e-08,0.0010636665392667,-0.0339107029139995,0.0,0.0,0.0,-0.0114114042371511,60.0,-5.8538007736206055,-0.0,-7.714039185202638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,9.993404819397256e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,0.0001052353618433,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,7.772647950332612e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,0.0001052353618433,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,0.0004991912283003,293.153564453125,294.1499938964844,284.91607666015625,284.91607666015625,286.67205810546875,284.8760986328125,292.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647852905094,1.3439809265491933e-08,0.0010647719027474,-0.0342489182949066,0.0,0.0,0.0,-0.0114754969254136,60.0,-5.848940372467041,-0.0,-7.730083950718837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552734375,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552734375,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.000500536581967,293.1522216796875,294.1499938964844,284.9386901855469,284.9386901855469,286.6391906738281,284.8997802734375,292.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775373730595676e-08,0.0010676408419385,-0.035126693546772,0.0,0.0,0.0,-0.0116418479010462,60.0,-5.842424392700195,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552734375,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552734375,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.000500536581967,293.1522216796875,294.1499938964844,284.9386901855469,284.9386901855469,286.6391906738281,284.8997802734375,292.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775373730595676e-08,0.0010676408419385,-0.035126693546772,0.0,0.0,0.0,-0.0116418479010462,60.0,-5.842424392700195,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542663574219,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,0.0001058901398209,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542663574219,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551513671875,0.0,0.0,0.0005022972472943,293.1508483886719,294.1499938964844,284.9614562988281,284.9614562988281,286.60723876953125,284.92352294921875,292.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.840521812438965,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542663574219,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,0.0001058901398209,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542663574219,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551513671875,0.0,0.0,0.0005022972472943,293.1508483886719,294.1499938964844,284.9614562988281,284.9614562988281,286.60723876953125,284.92352294921875,292.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.840521812438965,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0005044590798206,293.1494140625,294.1499938964844,284.9842834472656,284.9842834472656,286.5762023925781,284.947509765625,292.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855619251728,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.843160629272461,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0005044590798206,293.1494140625,294.1499938964844,284.9842834472656,284.9842834472656,286.5762023925781,284.947509765625,292.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855619251728,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.843160629272461,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.0001068780111381,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0005069832550361,293.1479797363281,294.1499938964844,285.00714111328125,285.00714111328125,286.5460510253906,284.9716796875,292.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383402995894357e-08,0.0010813893750309,-0.0393318533897399,0.0,0.0,0.0,-0.012439009733498,60.0,-5.850059509277344,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.0001068780111381,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0005069832550361,293.1479797363281,294.1499938964844,285.00714111328125,285.00714111328125,286.5460510253906,284.9716796875,292.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383402995894357e-08,0.0010813893750309,-0.0393318533897399,0.0,0.0,0.0,-0.012439009733498,60.0,-5.850059509277344,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001017697577481,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001071684528142,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.915425521787256e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,0.0001071684528142,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.0005083609721623,293.1472473144531,294.1499938964844,285.0185241699219,285.0185241699219,286.53131103515625,284.9837951660156,292.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.572705521368789e-08,0.0010843276977539,-0.04023028165102,0.0,0.0,0.0,-0.0126093719154596,60.0,-5.854971885681152,-0.0,-8.016681363187672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001020578565658,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,0.0001074718384188,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,7.937833288451657e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,0.0001074718384188,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0005098001565784,293.1465148925781,294.1499938964844,285.0299072265625,285.0299072265625,286.51678466796875,284.9959716796875,292.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874130530282,1.6086033838291772e-08,0.0010873969877138,-0.0411686711013317,0.0,0.0,0.0,-0.0127873308956623,60.0,-5.860680103302002,-0.0,-8.062135492536981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001081045193132,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001081045193132,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0005128012853674,293.1449890136719,294.1499938964844,285.052490234375,285.052490234375,286.48834228515625,285.0202331542969,292.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834640348406538e-08,0.0010937976185232,-0.0431252345442771,0.0,0.0,0.0,-0.013158444315195,60.0,-5.873893737792969,-0.0,-8.157336850445064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001081045193132,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001081045193132,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0005128012853674,293.1449890136719,294.1499938964844,285.052490234375,285.052490234375,286.48834228515625,285.0202331542969,292.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834640348406538e-08,0.0010937976185232,-0.0431252345442771,0.0,0.0,0.0,-0.013158444315195,60.0,-5.873893737792969,-0.0,-8.157336850445064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001032858126563,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001087649361579,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,8.033341146074235e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001087649361579,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005159340216778,293.1434326171875,294.1499938964844,285.0748596191406,285.0748596191406,286.460693359375,285.0443725585937,292.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004963889718,1.7616070380199744e-08,0.0011004788102582,-0.0451670587062835,0.0,0.0,0.0,-0.0135458288714289,60.0,-5.888717174530029,-0.0,-8.257308081738304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001032858126563,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001087649361579,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,8.033341146074235e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001087649361579,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005159340216778,293.1434326171875,294.1499938964844,285.0748596191406,285.0748596191406,286.460693359375,285.0443725585937,292.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004963889718,1.7616070380199744e-08,0.0011004788102582,-0.0451670587062835,0.0,0.0,0.0,-0.0135458288714289,60.0,-5.888717174530029,-0.0,-8.257308081738304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001036660614772,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001091653612093,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,8.062916458584368e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001091653612093,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0005178334540687,293.1425476074219,294.1499938964844,285.0872497558594,285.0872497558594,286.4455871582031,285.0577697753906,292.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104547875002,1.8089869158188776e-08,0.0011045298306271,-0.0464047938585281,0.0,0.0,0.0,-0.0137807093560695,60.0,-5.89825963973999,-0.0,-8.3182186472186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001039384515024,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001094521940103,296.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,8.084101864369586e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001094521940103,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0005191941163502,293.141845703125,294.1499938964844,285.096923828125,285.096923828125,286.4338684082031,285.0682373046875,292.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074504582211,1.8429270554065624e-08,0.0011074320646002,-0.0472913086414337,0.0,0.0,0.0,-0.0139489648863673,60.0,-5.905725479125977,-0.0,-8.361988790284158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001043495285557,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001098850771086,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,8.116074604913592e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001098850771086,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0005212475080043,293.14019775390625,294.1499938964844,285.1185607910156,285.1185607910156,286.4078674316406,285.091552734375,292.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118313996121,1.8941481272349847e-08,0.0011118124239146,-0.0486289896070957,0.0,0.0,0.0,-0.0142028927803039,60.0,-5.9166259765625,-0.0,-8.428262532333974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001043495285557,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001098850771086,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,8.116074604913592e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001098850771086,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0005212475080043,293.14019775390625,294.1499938964844,285.1185607910156,285.1185607910156,286.4078674316406,285.091552734375,292.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118313996121,1.8941481272349847e-08,0.0011118124239146,-0.0486289896070957,0.0,0.0,0.0,-0.0142028927803039,60.0,-5.9166259765625,-0.0,-8.428262532333974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001044362579705,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001099764122045,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,8.122820145217702e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001099764122045,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0005216807476244,293.1393737792969,294.1499938964844,285.12921142578125,285.12921142578125,286.3951721191406,285.1028747558594,292.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112755970098,1.9049551269745283e-08,0.0011127368779852,-0.0489111877977848,0.0,0.0,0.0,-0.0142564699053764,60.0,-5.9162702560424805,-0.0,-8.442278698339578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001044204109348,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001099597211577,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,8.121587597997859e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001099597211577,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0005216015852056,293.1385498046875,294.1499938964844,285.1397399902344,285.1397399902344,286.3827209472656,285.1139831542969,292.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125878663733,1.9029803510761667e-08,0.0011125687742605,-0.0488596223294734,0.0,0.0,0.0,-0.0142466835677623,60.0,-5.911571025848389,-0.0,-8.439716481234427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0001042156363837,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,0.000109744076326,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,8.105660526780412e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.000109744076326,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0005205786437727,293.1368408203125,294.1499938964844,285.1603698730469,285.1603698730469,286.3585510253906,285.1354064941406,292.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110406126827,1.8774635179852346e-08,0.0011103873839601,-0.0481932796537876,0.0,0.0,0.0,-0.0141201876103878,60.0,-5.888390064239502,-0.0,-8.406645690683946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0001042156363837,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,0.000109744076326,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,8.105660526780412e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.000109744076326,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0005205786437727,293.1368408203125,294.1499938964844,285.1603698730469,285.1603698730469,286.3585510253906,285.1354064941406,292.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110406126827,1.8774635179852346e-08,0.0011103873839601,-0.0481932796537876,0.0,0.0,0.0,-0.0141201876103878,60.0,-5.888390064239502,-0.0,-8.406645690683946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001039077105815,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001094198232749,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,8.081710984697565e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001094198232749,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0005190405063331,293.1351318359375,294.1499938964844,285.18035888671875,285.18035888671875,286.33526611328125,285.15594482421875,292.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071257758885,1.8390949207969243e-08,0.0011071073822677,-0.0471912138164043,0.0,0.0,0.0,-0.0139299826696515,60.0,-5.856934070587158,-0.0,-8.357040570672326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001039077105815,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001094198232749,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,8.081710984697565e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001094198232749,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0005190405063331,293.1351318359375,294.1499938964844,285.18035888671875,285.18035888671875,286.33526611328125,285.15594482421875,292.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071257758885,1.8390949207969243e-08,0.0011071073822677,-0.0471912138164043,0.0,0.0,0.0,-0.0139299826696515,60.0,-5.856934070587158,-0.0,-8.357040570672326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001034154192893,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001089014185708,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,8.043421257752925e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0001089014185708,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0005165814072825,293.1333923339844,294.1499938964844,285.1996154785156,285.1996154785156,286.3128967285156,285.1755676269531,292.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018810328096,1.7777535887830712e-08,0.0011018632212653,-0.0455888882279396,0.0,0.0,0.0,-0.013625893741846,60.0,-5.816614627838135,-0.0,-8.27804029768231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001034154192893,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001089014185708,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,8.043421257752925e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0001089014185708,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0005165814072825,293.1333923339844,294.1499938964844,285.1996154785156,285.1996154785156,286.3128967285156,285.1755676269531,292.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018810328096,1.7777535887830712e-08,0.0011018632212653,-0.0455888882279396,0.0,0.0,0.0,-0.013625893741846,60.0,-5.816614627838135,-0.0,-8.27804029768231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001027637190418,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001082151429727,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,7.992733299033716e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001082151429727,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0005133260274305,293.13165283203125,294.1499938964844,285.2181091308594,285.2181091308594,286.2914428710937,285.19415283203125,292.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949376737698,1.6965501004051475e-08,0.0010949206771329,-0.0434671975672245,0.0,0.0,0.0,-0.0132233379408717,60.0,-5.7675299644470215,-0.0,-8.174035315278162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001027637190418,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001082151429727,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,7.992733299033716e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001082151429727,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0005133260274305,293.13165283203125,294.1499938964844,285.2181091308594,285.2181091308594,286.2914428710937,285.19415283203125,292.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949376737698,1.6965501004051475e-08,0.0010949206771329,-0.0434671975672245,0.0,0.0,0.0,-0.0132233379408717,60.0,-5.7675299644470215,-0.0,-8.174035315278162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001023887889459,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001078203276847,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,7.963572716107592e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001078203276847,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0005114531959407,293.1307678222656,294.1499938964844,285.2270202636719,285.2270202636719,286.2810974121094,285.2030639648437,292.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909429984167,1.6498335142500764e-08,0.001090926467441,-0.0422463193535804,0.0,0.0,0.0,-0.012991745956242,60.0,-5.740119457244873,-0.0,-8.114498939448822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0001019881892716,296.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001073984749382,296.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,7.932414882816374e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0001073984749382,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0005094521329738,293.1298828125,294.1499938964844,285.2357177734375,285.2357177734375,286.2709350585937,285.21173095703125,292.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866747470572,1.5999182423342972e-08,0.0010866586817428,-0.0409416444599628,0.0,0.0,0.0,-0.012744297273457,60.0,-5.711219787597656,-0.0,-8.051126343389114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.00010113188182,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001064967436832,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,7.865812949603423e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001064967436832,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0005051746848039,293.1280822753906,294.1499938964844,285.2523803710937,285.2523803710937,286.2513122558594,285.2282409667969,292.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077551045455,1.4932229674968767e-08,0.0010775361442938,-0.0381521806120872,0.0,0.0,0.0,-0.0122153675183653,60.0,-5.650169372558594,-0.0,-7.916496969073705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.00010113188182,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001064967436832,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,7.865812949603423e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001064967436832,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0005051746848039,293.1280822753906,294.1499938964844,285.2523803710937,285.2523803710937,286.2513122558594,285.2282409667969,292.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077551045455,1.4932229674968767e-08,0.0010775361442938,-0.0381521806120872,0.0,0.0,0.0,-0.0122153675183653,60.0,-5.650169372558594,-0.0,-7.916496969073705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.000500708061736,293.1263122558594,294.1499938964844,285.2679748535156,285.2679748535156,286.2325134277344,285.2436218261719,292.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.381809511258325e-08,0.0010680098785087,-0.0352384336292743,0.0,0.0,0.0,-0.011663045734167,60.0,-5.586629867553711,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.000500708061736,293.1263122558594,294.1499938964844,285.2679748535156,285.2679748535156,286.2325134277344,285.2436218261719,292.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.381809511258325e-08,0.0010680098785087,-0.0352384336292743,0.0,0.0,0.0,-0.011663045734167,60.0,-5.586629867553711,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,9.966335346689448e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0001049503116519,296.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,7.75159423938021e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0001049503116519,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0004978390643373,293.1251525878906,294.1499938964844,285.27740478515625,285.27740478515625,286.2209167480469,285.2528686523437,292.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619040112942,1.3102473772619304e-08,0.0010618909727782,-0.0333664305508136,0.0,0.0,0.0,-0.0113082835450768,60.0,-5.545773029327393,-0.0,-7.68825572095011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,9.934360423358156e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001046136021614,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,7.726725016254932e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001046136021614,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,0.0004962419043295,293.12451171875,294.1499938964844,285.2825012207031,285.2825012207031,286.21453857421875,285.2579040527344,292.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704080454284394e-08,0.0010584844276309,-0.0323241166770458,0.0,0.0,0.0,-0.0111107835546135,60.0,-5.522974014282227,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,9.848182526184246e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.000103706101072,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.000103706101072,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.0004919370985589,293.1226806640625,294.1499938964844,285.2958068847656,285.2958068847656,286.1972961425781,285.27105712890625,292.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493147419765,1.163033758189158e-08,0.0010493032168596,-0.0295143835246562,0.0,0.0,0.0,-0.0105784833431243,60.0,-5.461158275604248,-0.0,-7.507043875421004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
