time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,9.482399764237924e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,9.985423821490258e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,7.375200220849365e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,9.985423821490258e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,0.0004736655100714,293.08209228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.93218994140625,285.34967041015625,292.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.072979535394097e-09,0.0010103313252329,-0.0175819769501686,0.0,0.0,0.0,-0.0083191953599452,60.0,-5.132027626037598,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,9.48363813222386e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999450683594,0.0,0.0,9.98672767309472e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,7.376162830041721e-05,296.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09979248046875,0.0,0.0,9.98672767309472e-05,296.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.0004737273557111,293.0809936523437,294.1499938964844,285.3500061035156,285.3500061035156,285.92694091796875,285.3497009277344,292.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104703251272,7.088405418187449e-09,0.0010104632237926,-0.0176223795861005,0.0,0.0,0.0,-0.0083268424496054,60.0,-5.131316184997559,-0.0,-6.961562348806184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.48622327996418e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,0.0004738564894068,293.07879638671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9166259765625,285.34979248046875,292.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120614764488664e-09,0.001010738662444,-0.0177067443728446,0.0,0.0,0.0,-0.0083428099751472,60.0,-5.129988193511963,-0.0,-6.965358068100613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.48622327996418e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,0.0004738564894068,293.07879638671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9166259765625,285.34979248046875,292.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120614764488664e-09,0.001010738662444,-0.0177067443728446,0.0,0.0,0.0,-0.0083428099751472,60.0,-5.129988193511963,-0.0,-6.965358068100613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,9.992170089390127e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,7.380182796623558e-05,296.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.992170089390127e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,0.0004739855357911,293.0765686035156,294.1499938964844,285.3500061035156,285.3500061035156,285.906494140625,285.349853515625,292.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152801018150967e-09,0.0010110138682648,-0.017791049554944,0.0,0.0,0.0,-0.0083587663248181,60.0,-5.128718852996826,-0.0,-6.969152366309572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,9.992170089390127e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,7.380182796623558e-05,296.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.992170089390127e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,0.0004739855357911,293.0765686035156,294.1499938964844,285.3500061035156,285.3500061035156,285.906494140625,285.349853515625,292.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152801018150967e-09,0.0010110138682648,-0.017791049554944,0.0,0.0,0.0,-0.0083587663248181,60.0,-5.128718852996826,-0.0,-6.969152366309572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.49118984863162e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.994680294767022e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,7.382036710623652e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,9.994680294767022e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0004741045995615,293.0743408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.8965148925781,285.3498840332031,292.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.182496819524431e-09,0.001011267886497,-0.0178688298910856,0.0,0.0,0.0,-0.008373487740755,60.0,-5.127405643463135,-0.0,-6.972653920911398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.49118984863162e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.994680294767022e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,7.382036710623652e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,9.994680294767022e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0004741045995615,293.0743408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.8965148925781,285.3498840332031,292.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.182496819524431e-09,0.001011267886497,-0.0178688298910856,0.0,0.0,0.0,-0.008373487740755,60.0,-5.127405643463135,-0.0,-6.972653920911398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,9.493163088336588e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,9.996758308261632e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,7.383571210084483e-05,296.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.996758308261632e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0004742031451314,293.07208251953125,294.1499938964844,285.3500061035156,285.3500061035156,285.8867492675781,285.34991455078125,292.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114852339029,7.207078045468051e-09,0.0010114780161529,-0.0179332122206687,0.0,0.0,0.0,-0.0083856731653213,60.0,-5.125936985015869,-0.0,-6.975553645816035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,9.493163088336588e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,9.996758308261632e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,7.383571210084483e-05,296.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.996758308261632e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0004742031451314,293.07208251953125,294.1499938964844,285.3500061035156,285.3500061035156,285.8867492675781,285.34991455078125,292.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114852339029,7.207078045468051e-09,0.0010114780161529,-0.0179332122206687,0.0,0.0,0.0,-0.0083856731653213,60.0,-5.125936985015869,-0.0,-6.975553645816035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,9.49392415350303e-05,296.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,9.997559391194956e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,7.384163473034278e-05,296.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,9.997559391194956e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,0.0004742411838378,293.0709228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8819274902344,285.34991455078125,292.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115663753822,7.216562014633609e-09,0.0010115591576322,-0.0179580524563789,0.0,0.0,0.0,-0.0083903754130005,60.0,-5.12510347366333,-0.0,-6.976672040082121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,9.494517871644348e-05,296.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,9.998184395954012e-05,296.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,7.384624768747017e-05,296.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,9.998184395954012e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,0.0004742708115372,293.0697937011719,294.1499938964844,285.3500061035156,285.3500061035156,285.87713623046875,285.3499450683594,292.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116295889019,7.223953435442354e-09,0.001011622371152,-0.01797741279006,0.0,0.0,0.0,-0.0083940401673316,60.0,-5.124192714691162,-0.0,-6.977543876018899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.49507739278488e-05,296.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.998773748520762e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,7.385060598608106e-05,296.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.998773748520762e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0004742987803183,293.0674743652344,294.1499938964844,285.3500061035156,285.3500061035156,285.86773681640625,285.3499450683594,292.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689309962,7.230929188750679e-09,0.0010116820922121,-0.017995685338974,0.0,0.0,0.0,-0.0083974981680512,60.0,-5.122093200683594,-0.0,-6.978367395049645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.49507739278488e-05,296.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.998773748520762e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,7.385060598608106e-05,296.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.998773748520762e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0004742987803183,293.0674743652344,294.1499938964844,285.3500061035156,285.3500061035156,285.86773681640625,285.3499450683594,292.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689309962,7.230929188750679e-09,0.0010116820922121,-0.017995685338974,0.0,0.0,0.0,-0.0083974981680512,60.0,-5.122093200683594,-0.0,-6.978367395049645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.494553523836656e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.998222230933608e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,7.384653144981712e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.998222230933608e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0004742726159747,293.0651550292969,294.1499938964844,285.3500061035156,285.3500061035156,285.85845947265625,285.3499755859375,292.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116335470229,7.224404185990352e-09,0.0010116263292729,-0.0179785937070846,0.0,0.0,0.0,-0.0083942636847496,60.0,-5.119485378265381,-0.0,-6.977597166724081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.494553523836656e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.998222230933608e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,7.384653144981712e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.998222230933608e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0004742726159747,293.0651550292969,294.1499938964844,285.3500061035156,285.3500061035156,285.85845947265625,285.3499755859375,292.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116335470229,7.224404185990352e-09,0.0010116263292729,-0.0179785937070846,0.0,0.0,0.0,-0.0083942636847496,60.0,-5.119485378265381,-0.0,-6.977597166724081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,9.492962999502196e-05,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,9.996547305490822e-05,296.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,7.383416232187301e-05,296.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,9.996547305490822e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,0.0004741931625176,293.0631103515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8504638671875,285.3499755859375,292.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114640463143,7.204588481357632e-09,0.0010114569449797,-0.0179266911000013,0.0,0.0,0.0,-0.0083844400942325,60.0,-5.11665153503418,-0.0,-6.97525948112343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,9.492673416389152e-05,296.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,9.996242442866789e-05,296.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,7.383190677501261e-05,296.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849914550781,0.0,0.0,9.996242442866789e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856018066406,0.0,0.0,0.0004741786979138,293.0628356933594,294.1499938964844,285.3500061035156,285.3500061035156,285.8493957519531,285.3499755859375,292.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011433196254,7.2009802565276e-09,0.0010114260949194,-0.0179172419011592,0.0,0.0,0.0,-0.0083826510235667,60.0,-5.116231441497803,-0.0,-6.97483386602471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,9.489289368502796e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,9.99267867882736e-05,296.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,7.38055823603645e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.99267867882736e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,0.0004740096337627,293.0604858398437,294.1499938964844,285.3500061035156,285.3500061035156,285.8404541015625,285.3499755859375,292.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110726580023,7.158812209695497e-09,0.0010110654402524,-0.0178067926317453,0.0,0.0,0.0,-0.0083617465570569,60.0,-5.112264156341553,-0.0,-6.969861487959862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,9.489289368502796e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,9.99267867882736e-05,296.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,7.38055823603645e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.99267867882736e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,0.0004740096337627,293.0604858398437,294.1499938964844,285.3500061035156,285.3500061035156,285.8404541015625,285.3499755859375,292.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110726580023,7.158812209695497e-09,0.0010110654402524,-0.0178067926317453,0.0,0.0,0.0,-0.0083617465570569,60.0,-5.112264156341553,-0.0,-6.969861487959862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,9.487088391324504e-05,296.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,9.99036055873148e-05,296.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,7.378846203209832e-05,296.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,9.99036055873148e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,0.0004738997085951,293.0592956542969,294.1499938964844,285.3500061035156,285.3500061035156,285.8360595703125,285.3499755859375,292.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108381975442,7.131391921433305e-09,0.0010108310962095,-0.0177349727600812,0.0,0.0,0.0,-0.0083481539040803,60.0,-5.109954357147217,-0.0,-6.966628518512152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,9.484490874456242e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,9.98762552626431e-05,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,7.376826397376135e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,9.98762552626431e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.0004737699637189,293.05810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8316955566406,285.3499755859375,292.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105614783242,7.099032917068371e-09,0.0010105543769896,-0.0176502168178558,0.0,0.0,0.0,-0.0083321118727326,60.0,-5.107456207275391,-0.0,-6.962815035649329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,9.47820008150302e-05,296.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,9.981000766856596e-05,296.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,7.371933315880597e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,9.981000766856596e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,0.0004734557296615,293.05572509765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8230895996094,285.3499755859375,292.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098912753164,7.020654724243513e-09,0.0010098841739818,-0.017444921657443,0.0,0.0,0.0,-0.0082932570949196,60.0,-5.101919174194336,-0.0,-6.95358082225539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,9.47820008150302e-05,296.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,9.981000766856596e-05,296.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,7.371933315880597e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,9.981000766856596e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,0.0004734557296615,293.05572509765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8230895996094,285.3499755859375,292.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098912753164,7.020654724243513e-09,0.0010098841739818,-0.017444921657443,0.0,0.0,0.0,-0.0082932570949196,60.0,-5.101919174194336,-0.0,-6.95358082225539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,9.47075750445947e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,9.97316383291036e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,7.366144564002752e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,9.97316383291036e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0004730839573312,293.0533142089844,294.1499938964844,285.3500061035156,285.3500061035156,285.8146667480469,285.3500061035156,292.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090982541441,6.927930673583661e-09,0.0010090913856402,-0.0172020513564348,0.0,0.0,0.0,-0.0082472898066043,60.0,-5.095654010772705,-0.0,-6.942665464748643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,9.47075750445947e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,9.97316383291036e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,7.366144564002752e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,9.97316383291036e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0004730839573312,293.0533142089844,294.1499938964844,285.3500061035156,285.3500061035156,285.8146667480469,285.3500061035156,292.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090982541441,6.927930673583661e-09,0.0010090913856402,-0.0172020513564348,0.0,0.0,0.0,-0.0082472898066043,60.0,-5.095654010772705,-0.0,-6.942665464748643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.462240268476307e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.964194759959356e-05,296.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,7.359519804595038e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.964194759959356e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.0004726584884338,293.0509033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.806396484375,285.3500061035156,292.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081907967105,6.821810227819469e-09,0.0010081839282065,-0.0169240850955247,0.0,0.0,0.0,-0.0081946812570095,60.0,-5.088811874389648,-0.0,-6.930183360509545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.462240268476307e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.964194759959356e-05,296.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,7.359519804595038e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.964194759959356e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.0004726584884338,293.0509033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.806396484375,285.3500061035156,292.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081907967105,6.821810227819469e-09,0.0010081839282065,-0.0169240850955247,0.0,0.0,0.0,-0.0081946812570095,60.0,-5.088811874389648,-0.0,-6.930183360509545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.452911763219164e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.954371489584446e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,7.352264947257936e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731506347656,0.0,0.0,9.954371489584446e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,0.0004721925361081,293.0484619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7982482910156,285.3500061035156,292.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071968426927,6.705591193423288e-09,0.0010071902070194,-0.0166196636855602,0.0,0.0,0.0,-0.008137066848576,60.0,-5.08145809173584,-0.0,-6.9165260185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.452911763219164e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.954371489584446e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,7.352264947257936e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731506347656,0.0,0.0,9.954371489584446e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,0.0004721925361081,293.0484619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7982482910156,285.3500061035156,292.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071968426927,6.705591193423288e-09,0.0010071902070194,-0.0166196636855602,0.0,0.0,0.0,-0.008137066848576,60.0,-5.08145809173584,-0.0,-6.9165260185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,9.448038326809184e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,9.9492390290834e-05,296.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,7.348474173340946e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,9.9492390290834e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,0.0004719490825664,293.0472412109375,294.1499938964844,285.3500061035156,285.3500061035156,285.79425048828125,285.3500061035156,292.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066776303574,6.644869987582069e-09,0.0010066709946841,-0.016460608690977,0.0,0.0,0.0,-0.0081069646403193,60.0,-5.077629566192627,-0.0,-6.909395722232149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,9.443036105949432e-05,296.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,9.943971963366494e-05,296.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,0.0004716991970781,293.0460205078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7903137207031,285.3500061035156,292.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.5825518369422314e-09,0.0010061380453407,-0.0162973720580339,0.0,0.0,0.0,-0.0080760708078742,60.0,-5.073728561401367,-0.0,-6.902081395310233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.933220280800016e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.000471189210657,293.0435485839844,294.1499938964844,285.3500061035156,285.3500061035156,285.7825012207031,285.3500061035156,292.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.065779209136963,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.933220280800016e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.000471189210657,293.0435485839844,294.1499938964844,285.3500061035156,285.3500061035156,285.7825012207031,285.3500061035156,292.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.065779209136963,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.922324534272776e-05,296.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,7.328594801947474e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,0.0004706723557319,293.04107666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.7748413085937,285.3500061035156,292.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264344873914524e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.057711124420166,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.922324534272776e-05,296.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,7.328594801947474e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,0.0004706723557319,293.04107666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.7748413085937,285.3500061035156,292.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264344873914524e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.057711124420166,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,9.41231774049811e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,9.911623783409595e-05,296.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,9.911623783409595e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,0.0004701647558249,293.0386962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.7676086425781,285.3500061035156,292.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199837532250285e-09,0.0010028654942288,-0.0152948517352342,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.049886703491211,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650634765625,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650634765625,0.0,0.0,9.911166125675663e-05,296.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650634765625,0.0,0.0,7.32035405235365e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,9.911166125675663e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,0.0004701430734712,293.0386047363281,294.1499938964844,285.3500061035156,285.3500061035156,285.7673034667969,285.3500061035156,292.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194423640693003e-09,0.0010028191609308,-0.015280669555068,0.0,0.0,0.0,-0.007883658632636,60.0,-5.049556732177734,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,9.899575525196268e-05,296.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,7.311792433029041e-05,296.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,9.899575525196268e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.0004695932148024,293.0361022949219,294.1499938964844,285.3500061035156,285.3500061035156,285.7599182128906,285.3500061035156,292.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214258417487,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041195392608643,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,9.899575525196268e-05,296.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,7.311792433029041e-05,296.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,9.899575525196268e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.0004695932148024,293.0361022949219,294.1499938964844,285.3500061035156,285.3500061035156,285.7599182128906,285.3500061035156,292.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214258417487,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041195392608643,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,9.893745300360024e-05,296.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,7.307486521312967e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,0.0004693166702054,293.03485107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7562866210937,285.3500061035156,292.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307627546874e-09,0.0010010567493736,-0.0147407297044992,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.0369744300842285,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
