time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,9.38987359404564e-05,296.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,9.887989290291443e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,7.303235179279e-05,296.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.887989290291443e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,0.0004690436471719,293.0335693359375,294.1499938964844,285.3500061035156,285.3500061035156,285.752685546875,285.3500061035156,292.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920211432197675e-09,0.0010004744399338,-0.0145623423159122,0.0,0.0,0.0,-0.0077477199956774,60.0,-5.032762050628662,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.876852709567174e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,7.295009709196165e-05,296.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.876852709567174e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004685153835453,293.03106689453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7455749511719,285.3500061035156,292.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788456380884099e-09,0.0009993477724492,-0.0142171876505017,0.0,0.0,0.0,-0.0076824030838906,60.0,-5.024448871612549,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.876852709567174e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,7.295009709196165e-05,296.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.876852709567174e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004685153835453,293.03106689453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7455749511719,285.3500061035156,292.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788456380884099e-09,0.0009993477724492,-0.0142171876505017,0.0,0.0,0.0,-0.0076824030838906,60.0,-5.024448871612549,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,9.36955912038684e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,9.866597247309984e-05,296.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565490722656,0.0,0.0,9.866597247309984e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.0004680288839153,293.0285339355469,294.1499938964844,285.3500061035156,285.3500061035156,285.73858642578125,285.3500061035156,292.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983157506212,5.6671183301659775e-09,0.0009983101626858,-0.0138993188738822,0.0,0.0,0.0,-0.0076222503557801,60.0,-5.016453266143799,-0.0,-6.795088580702213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,9.36955912038684e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,9.866597247309984e-05,296.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565490722656,0.0,0.0,9.866597247309984e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.0004680288839153,293.0285339355469,294.1499938964844,285.3500061035156,285.3500061035156,285.73858642578125,285.3500061035156,292.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983157506212,5.6671183301659775e-09,0.0009983101626858,-0.0138993188738822,0.0,0.0,0.0,-0.0076222503557801,60.0,-5.016453266143799,-0.0,-6.795088580702213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,9.360904368804768e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,9.857483382802457e-05,296.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,7.280703721335158e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,9.857483382802457e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,0.0004675965756177,293.0259704589844,294.1499938964844,285.3500061035156,285.3500061035156,285.73175048828125,285.3500061035156,292.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997393624857,5.5592903613899125e-09,0.0009973880369216,-0.013616838492453,0.0,0.0,0.0,-0.0075687952339649,60.0,-5.00899076461792,-0.0,-6.782541106531427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,9.360904368804768e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,9.857483382802457e-05,296.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,7.280703721335158e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,9.857483382802457e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,0.0004675965756177,293.0259704589844,294.1499938964844,285.3500061035156,285.3500061035156,285.73175048828125,285.3500061035156,292.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997393624857,5.5592903613899125e-09,0.0009973880369216,-0.013616838492453,0.0,0.0,0.0,-0.0075687952339649,60.0,-5.00899076461792,-0.0,-6.782541106531427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,9.353883797302842e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,9.850090282270683e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,7.275243115145713e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.850090282270683e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0004672458744607,293.0234069824219,294.1499938964844,285.3500061035156,285.3500061035156,285.7250366210937,285.3500061035156,292.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996645539999,5.471823438796264e-09,0.0009966400684788,-0.0133876958861947,0.0,0.0,0.0,-0.0075254337862133,60.0,-5.00229549407959,-0.0,-6.772371818897227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,9.353883797302842e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,9.850090282270683e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,7.275243115145713e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.850090282270683e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0004672458744607,293.0234069824219,294.1499938964844,285.3500061035156,285.3500061035156,285.7250366210937,285.3500061035156,292.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996645539999,5.471823438796264e-09,0.0009966400684788,-0.0133876958861947,0.0,0.0,0.0,-0.0075254337862133,60.0,-5.00229549407959,-0.0,-6.772371818897227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,9.350913023808972e-05,296.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,9.846962348092347e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,7.272932271007448e-05,296.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,9.846962348092347e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,0.0004670974740292,293.0221252441406,294.1499938964844,285.3500061035156,285.3500061035156,285.7217102050781,285.3500061035156,292.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963290067389,5.434812155868941e-09,0.0009963235352188,-0.0132907349616289,0.0,0.0,0.0,-0.0075070853345096,60.0,-4.999224185943604,-0.0,-6.768070193174935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,9.348473395220935e-05,296.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,9.844392479863018e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,7.27103470126167e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.844392479863018e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,0.0004669756162911,293.0208435058594,294.1499938964844,285.3500061035156,285.3500061035156,285.71844482421875,285.3500061035156,292.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960690513253,5.404415581722333e-09,0.0009960635798051,-0.0132111031562089,0.0,0.0,0.0,-0.0074920165352523,60.0,-4.996391296386719,-0.0,-6.764539506320943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,9.345152648165822e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,9.84089565463364e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,7.268451736308634e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,9.84089565463364e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,0.0004668097244575,293.01824951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7119445800781,285.3500061035156,292.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957150323316,5.3630393459513925e-09,0.0009957096772268,-0.0131027046591043,0.0,0.0,0.0,-0.0074715041555464,60.0,-4.991508483886719,-0.0,-6.759734105798998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,9.345152648165822e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,9.84089565463364e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,7.268451736308634e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,9.84089565463364e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,0.0004668097244575,293.01824951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7119445800781,285.3500061035156,292.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957150323316,5.3630393459513925e-09,0.0009957096772268,-0.0131027046591043,0.0,0.0,0.0,-0.0074715041555464,60.0,-4.991508483886719,-0.0,-6.759734105798998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.344029240310192e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.839713311521336e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,7.267578621394932e-05,296.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,9.839713311521336e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04620361328125,0.0,0.0,0.0004667536122724,293.0156555175781,294.1499938964844,285.3500061035156,285.3500061035156,285.7055969238281,285.3500061035156,292.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.349049647662696e-09,0.000995590002276,-0.013066055253148,0.0,0.0,0.0,-0.0074645685963332,60.0,-4.987753868103027,-0.0,-6.75810980510505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.344029240310192e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.839713311521336e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,7.267578621394932e-05,296.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,9.839713311521336e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04620361328125,0.0,0.0,0.0004667536122724,293.0156555175781,294.1499938964844,285.3500061035156,285.3500061035156,285.7055969238281,285.3500061035156,292.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.349049647662696e-09,0.000995590002276,-0.013066055253148,0.0,0.0,0.0,-0.0074645685963332,60.0,-4.987753868103027,-0.0,-6.75810980510505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,9.345250145997852e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,9.840998245636e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,7.268528133863583e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.000466814613901,293.0130310058594,294.1499938964844,285.3500061035156,285.3500061035156,285.6993408203125,285.3500061035156,292.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.3642592590108515e-09,0.0009957200381904,-0.013105901889503,0.0,0.0,0.0,-0.007472108118236,60.0,-4.98522424697876,-0.0,-6.759875503803414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,9.345250145997852e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,9.840998245636e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,7.268528133863583e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.000466814613901,293.0130310058594,294.1499938964844,285.3500061035156,285.3500061035156,285.6993408203125,285.3500061035156,292.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.3642592590108515e-09,0.0009957200381904,-0.013105901889503,0.0,0.0,0.0,-0.007472108118236,60.0,-4.98522424697876,-0.0,-6.759875503803414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.348808089271188e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.844744636211544e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,7.271295180544257e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,9.844744636211544e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,0.0004669923218898,293.0104064941406,294.1499938964844,285.3500061035156,285.3500061035156,285.6932067871094,285.3500061035156,292.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961043251678,5.4085833589567756e-09,0.000996098970063,-0.0132220210507512,0.0,0.0,0.0,-0.0074940812774002,60.0,-4.983909130096436,-0.0,-6.765023385923996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.348808089271188e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.844744636211544e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,7.271295180544257e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,9.844744636211544e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,0.0004669923218898,293.0104064941406,294.1499938964844,285.3500061035156,285.3500061035156,285.6932067871094,285.3500061035156,292.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961043251678,5.4085833589567756e-09,0.000996098970063,-0.0132220210507512,0.0,0.0,0.0,-0.0074940812774002,60.0,-4.983909130096436,-0.0,-6.765023385923996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,9.351483458885924e-05,296.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,9.847562614595518e-05,296.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,7.273376104421914e-05,296.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,9.847562614595518e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0004671259666793,293.00909423828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6901550292969,285.3500061035156,292.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963894262909,5.441916695048121e-09,0.0009963839547708,-0.0133093483746051,0.0,0.0,0.0,-0.0075106061995029,60.0,-4.983752727508545,-0.0,-6.76889584383389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,9.354720532428472e-05,296.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395202636719,0.0,0.0,0.0004672876675613,293.0077514648437,294.1499938964844,285.3500061035156,285.3500061035156,285.6871643066406,285.3500061035156,292.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.4822502093543335e-09,0.0009967287769541,-0.0134150125086307,0.0,0.0,0.0,-0.0075306007638573,60.0,-4.98389196395874,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,9.859514830168337e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03680419921875,0.0,0.0,9.859514830168337e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,0.0004676929384004,293.0050964355469,294.1499938964844,285.3500061035156,285.3500061035156,285.68121337890625,285.3500061035156,292.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330242586726e-09,0.0009975930443033,-0.0136798173189163,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.985056877136231,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,9.859514830168337e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03680419921875,0.0,0.0,9.859514830168337e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,0.0004676929384004,293.0050964355469,294.1499938964844,285.3500061035156,285.3500061035156,285.68121337890625,285.3500061035156,292.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330242586726e-09,0.0009975930443033,-0.0136798173189163,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.985056877136231,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,9.372948261443526e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,7.290070789167657e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0004681981808971,293.00244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.6753845214844,285.3500061035156,292.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986705845221,-0.0140099413692951,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987345218658447,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,9.372948261443526e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,7.290070789167657e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0004681981808971,293.00244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.6753845214844,285.3500061035156,292.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986705845221,-0.0140099413692951,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987345218658447,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322265625,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,0.0004687898617703,292.9997253417969,294.1499938964844,285.3500061035156,285.3500061035156,285.6696472167969,285.3500061035156,292.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.990631580352783,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322265625,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,0.0004687898617703,292.9997253417969,294.1499938964844,285.3500061035156,285.3500061035156,285.6696472167969,285.3500061035156,292.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.990631580352783,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,9.398043766850606e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.030029296875,0.0,0.0,9.896592382574454e-05,296.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299377441406,0.0,0.0,9.896592382574454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,0.0004694517410825,292.9970397949219,294.1499938964844,285.3500061035156,285.3500061035156,285.6640014648437,285.3500061035156,292.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.994754791259766,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,9.398043766850606e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.030029296875,0.0,0.0,9.896592382574454e-05,296.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299377441406,0.0,0.0,9.896592382574454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,0.0004694517410825,292.9970397949219,294.1499938964844,285.3500061035156,285.3500061035156,285.6640014648437,285.3500061035156,292.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.994754791259766,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287780761719,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.000469803228043,292.99566650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6612243652344,285.3500061035156,292.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109668770903909e-09,0.0010020936606451,-0.0150586487725377,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.997073650360107,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,9.412343933945522e-05,296.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,7.320712029468268e-05,296.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,0.0004701660654973,292.9942932128906,294.1499938964844,285.3500061035156,285.3500061035156,285.658447265625,285.3500061035156,292.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-4.999528408050537,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253601074219,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252685546875,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02569580078125,0.0,0.0,0.0004709172644652,292.9915771484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6529846191406,285.3500061035156,292.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.004767894744873,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253601074219,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252685546875,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02569580078125,0.0,0.0,0.0004709172644652,292.9915771484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6529846191406,285.3500061035156,292.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.004767894744873,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,9.94373403955251e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,0.0004716879338957,292.9888000488281,294.1499938964844,285.3500061035156,285.3500061035156,285.6475830078125,285.3500061035156,292.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.01032018661499,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,9.94373403955251e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,0.0004716879338957,292.9888000488281,294.1499938964844,285.3500061035156,285.3500061035156,285.6475830078125,285.3500061035156,292.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.01032018661499,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,9.96006783680059e-05,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205383300781,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0004724627651739,292.98602294921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6423034667969,285.3500061035156,292.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016020774841309,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,9.96006783680059e-05,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205383300781,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0004724627651739,292.98602294921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6423034667969,285.3500061035156,292.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016020774841309,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,9.473632235312834e-05,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,7.368380465777591e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01812744140625,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0004732275556307,292.9832458496094,294.1499938964844,285.3500061035156,285.3500061035156,285.6370849609375,285.3500061035156,292.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.02169132232666,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,9.473632235312834e-05,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,7.368380465777591e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01812744140625,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0004732275556307,292.9832458496094,294.1499938964844,285.3500061035156,285.3500061035156,285.6370849609375,285.3500061035156,292.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.02169132232666,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,9.481111192144454e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,9.984066127799451e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169372558594,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0004736011323984,292.9818420410156,294.1499938964844,285.3500061035156,285.3500061035156,285.634521484375,285.3500061035156,292.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.024460792541504,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,9.488465002505107e-05,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,9.991810657083988e-05,296.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,7.37991722417064e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0161437988281,0.0,0.0,0.0004739684809464,292.9804382324219,294.1499938964844,285.3500061035156,285.3500061035156,285.6319580078125,285.3500061035156,292.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.027174949645996,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
