time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,9.716035856399684e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0001023145377985,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0004853361169807,292.9181823730469,294.1499938964844,285.3500061035156,285.2137145996094,285.5423278808594,285.3500061035156,292.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046734094619,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.094659328460693,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,9.725013660499826e-05,296.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,0.0001024090743158,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,0.0004857845779042,292.9150695800781,294.1499938964844,285.3500061035156,285.1976623535156,285.538818359375,285.3500061035156,292.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095731362014249e-08,0.0010361783206462,-0.025497505441308,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097121715545654,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,9.725013660499826e-05,296.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,0.0001024090743158,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,0.0004857845779042,292.9150695800781,294.1499938964844,285.3500061035156,285.1976623535156,285.538818359375,285.3500061035156,292.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095731362014249e-08,0.0010361783206462,-0.025497505441308,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097121715545654,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95611572265625,0.0,0.0,9.73226924543269e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95611572265625,0.0,0.0,0.0001024854864226,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95611572265625,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560546875,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.0004861470079049,292.9119567871094,294.1499938964844,285.3500061035156,285.181396484375,285.5353698730469,285.3500061035156,292.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.098756790161133,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95611572265625,0.0,0.0,9.73226924543269e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95611572265625,0.0,0.0,0.0001024854864226,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95611572265625,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560546875,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.0004861470079049,292.9119567871094,294.1499938964844,285.3500061035156,285.181396484375,285.5353698730469,285.3500061035156,292.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.098756790161133,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001025417077471,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535827636719,0.0,0.0,0.0004864137154072,292.9088134765625,294.1499938964844,285.3500061035156,285.1649780273437,285.5319519042969,285.3500061035156,292.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099459171295166,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001025417077471,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535827636719,0.0,0.0,0.0004864137154072,292.9088134765625,294.1499938964844,285.3500061035156,285.1649780273437,285.5319519042969,285.3500061035156,292.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099459171295166,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519348144531,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0001025615274556,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519348144531,0.0,0.0,7.575159543193877e-05,296.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521789550781,0.0,0.0,0.0004865077498834,292.9072570800781,294.1499938964844,285.3500061035156,285.1567687988281,285.5303039550781,285.3500061035156,292.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276108852735888e-08,0.0010377208236604,-0.0259697139263153,0.0,0.0,0.0,-0.0099071227014064,60.0,-5.099415302276611,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505615234375,0.0,0.0,9.740792302181944e-05,296.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505615234375,0.0,0.0,0.0001025752280838,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505615234375,0.0,0.0,7.57617162889801e-05,296.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001025752280838,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508056640625,0.0,0.0,0.0004865727387368,292.9056701660156,294.1499938964844,285.3500061035156,285.1485595703125,285.52862548828125,285.3500061035156,292.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318108895417e-08,0.0010378594743087,-0.026012148708105,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.099081993103027,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94775390625,0.0,0.0,9.741709800437091e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477844238281,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94775390625,0.0,0.0,7.576885400339961e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477233886719,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,0.000486618548166,292.90252685546875,294.1499938964844,285.3500061035156,285.1322021484375,285.5253601074219,285.3500061035156,292.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303747188800116e-08,0.0010379572631791,-0.0260420683771371,0.0,0.0,0.0,-0.0099208243191242,60.0,-5.097604751586914,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94775390625,0.0,0.0,9.741709800437091e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477844238281,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94775390625,0.0,0.0,7.576885400339961e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477233886719,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,0.000486618548166,292.90252685546875,294.1499938964844,285.3500061035156,285.1322021484375,285.5253601074219,285.3500061035156,292.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303747188800116e-08,0.0010379572631791,-0.0260420683771371,0.0,0.0,0.0,-0.0099208243191242,60.0,-5.097604751586914,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,9.740157838677987e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001025685487547,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,7.575678318971768e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,0.0001025685487547,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,0.0004865410446655,292.8993835449219,294.1499938964844,285.3500061035156,285.11602783203125,285.52215576171875,285.3500061035156,292.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378023143857,1.0284411544603245e-08,0.0010377920698374,-0.0259914491325616,0.0,0.0,0.0,-0.0099112391471862,60.0,-5.094794750213623,-0.0,-7.34325737994368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,9.740157838677987e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001025685487547,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,7.575678318971768e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,0.0001025685487547,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,0.0004865410446655,292.8993835449219,294.1499938964844,285.3500061035156,285.11602783203125,285.52215576171875,285.3500061035156,292.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378023143857,1.0284411544603245e-08,0.0010377920698374,-0.0259914491325616,0.0,0.0,0.0,-0.0099112391471862,60.0,-5.094794750213623,-0.0,-7.34325737994368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,9.7361727966927e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001025265883072,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,7.572578761028126e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,0.0001025265883072,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,0.000486342003569,292.8962097167969,294.1499938964844,285.3500061035156,285.1001892089844,285.5189819335937,285.3500061035156,292.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373778641223,1.0234764147298849e-08,0.001037367619574,-0.0258614793419837,0.0,0.0,0.0,-0.0098866270855069,60.0,-5.090787410736084,-0.0,-7.337249741112829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,9.7361727966927e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001025265883072,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,7.572578761028126e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,0.0001025265883072,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,0.000486342003569,292.8962097167969,294.1499938964844,285.3500061035156,285.1001892089844,285.5189819335937,285.3500061035156,292.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373778641223,1.0234764147298849e-08,0.001037367619574,-0.0258614793419837,0.0,0.0,0.0,-0.0098866270855069,60.0,-5.090787410736084,-0.0,-7.337249741112829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,9.729579323902726e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.0001024571538437,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,7.56745066610165e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,0.0001024571538437,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395751953125,0.0,0.0,0.0004860126355197,292.8930358886719,294.1499938964844,285.3500061035156,285.08477783203125,285.5158996582031,285.3500061035156,292.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366752976551,1.0152609419833425e-08,0.0010366651695221,-0.0256464071571826,0.0,0.0,0.0,-0.0098459003493189,60.0,-5.085433483123779,-0.0,-7.32731493258143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,9.729579323902726e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.0001024571538437,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,7.56745066610165e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,0.0001024571538437,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395751953125,0.0,0.0,0.0004860126355197,292.8930358886719,294.1499938964844,285.3500061035156,285.08477783203125,285.5158996582031,285.3500061035156,292.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366752976551,1.0152609419833425e-08,0.0010366651695221,-0.0256464071571826,0.0,0.0,0.0,-0.0098459003493189,60.0,-5.085433483123779,-0.0,-7.32731493258143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,9.72518537309952e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,0.0001024108860292,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,7.564033148810267e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378662109375,0.0,0.0,0.0001024108860292,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.0004857931635342,292.8914489746094,294.1499938964844,285.3500061035156,285.0772705078125,285.5143737792969,285.3500061035156,292.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362073080614,1.0097870095648886e-08,0.0010361971799284,-0.0255031026899814,0.0,0.0,0.0,-0.0098187644034624,60.0,-5.082224369049072,-0.0,-7.320699069168769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365234375,0.0,0.0,9.72007546806708e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365234375,0.0,0.0,0.0001023570730467,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365234375,0.0,0.0,7.560058293165639e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364624023437,0.0,0.0,0.0001023570730467,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,0.0004855378647334,292.8898620605469,294.1499938964844,285.3500061035156,285.0699157714844,285.51287841796875,285.3500061035156,292.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356628336012,1.0034195696562165e-08,0.0010356528218835,-0.025336405262351,0.0,0.0,0.0,-0.0097871981561183,60.0,-5.078648090362549,-0.0,-7.313006733511429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,9.707590652396902e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,0.0001022256037686,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,7.550348527729511e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,0.0001022256037686,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0004849142569582,292.8866882324219,294.1499938964844,285.3500061035156,285.0556640625,285.5098876953125,285.3500061035156,292.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034332672134,9.878648121741662e-09,0.0010343227768316,-0.0249291788786649,0.0,0.0,0.0,-0.0097100874409079,60.0,-5.070414543151856,-0.0,-7.294233483889911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,9.707590652396902e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,0.0001022256037686,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,7.550348527729511e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,0.0001022256037686,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0004849142569582,292.8866882324219,294.1499938964844,285.3500061035156,285.0556640625,285.5098876953125,285.3500061035156,292.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034332672134,9.878648121741662e-09,0.0010343227768316,-0.0249291788786649,0.0,0.0,0.0,-0.0097100874409079,60.0,-5.070414543151856,-0.0,-7.294233483889911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,9.692156891105697e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,0.0001020630734274,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,7.53834392526187e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001020630734274,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310607910156,0.0,0.0,0.0004841432964894,292.88348388671875,294.1499938964844,285.3500061035156,285.0422058105469,285.5069885253906,285.3500061035156,292.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326883057132,9.686351276627649e-09,0.0010326786432415,-0.0244257245212793,0.0,0.0,0.0,-0.0096147581934928,60.0,-5.060526847839356,-0.0,-7.271057711477624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,9.692156891105697e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,0.0001020630734274,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,7.53834392526187e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001020630734274,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310607910156,0.0,0.0,0.0004841432964894,292.88348388671875,294.1499938964844,285.3500061035156,285.0422058105469,285.5069885253906,285.3500061035156,292.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326883057132,9.686351276627649e-09,0.0010326786432415,-0.0244257245212793,0.0,0.0,0.0,-0.0096147581934928,60.0,-5.060526847839356,-0.0,-7.271057711477624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,9.673782187746838e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001018695838865,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,7.524052489316091e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0001018695838865,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0004832254489883,292.8803100585937,294.1499938964844,285.3500061035156,285.0296325683594,285.5041198730469,285.3500061035156,292.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030730549246,9.457417071701002e-09,0.001030721119605,-0.0238263271749019,0.0,0.0,0.0,-0.0095012662932276,60.0,-5.049151420593262,-0.0,-7.24351423286862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,9.673782187746838e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001018695838865,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,7.524052489316091e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0001018695838865,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0004832254489883,292.8803100585937,294.1499938964844,285.3500061035156,285.0296325683594,285.5041198730469,285.3500061035156,292.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030730549246,9.457417071701002e-09,0.001030721119605,-0.0238263271749019,0.0,0.0,0.0,-0.0095012662932276,60.0,-5.049151420593262,-0.0,-7.24351423286862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251403808594,0.0,0.0,9.65272047324106e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251403808594,0.0,0.0,0.0001016477908706,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251403808594,0.0,0.0,7.507671398343518e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,0.0001016477908706,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,0.0004821733746211,292.87713623046875,294.1499938964844,285.3500061035156,285.0180358886719,285.5013122558594,285.3500061035156,292.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284865275025,9.195005645779021e-09,0.0010284773306921,-0.0231392458081245,0.0,0.0,0.0,-0.0093711782246828,60.0,-5.036337852478027,-0.0,-7.212007346879545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251403808594,0.0,0.0,9.65272047324106e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251403808594,0.0,0.0,0.0001016477908706,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251403808594,0.0,0.0,7.507671398343518e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,0.0001016477908706,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,0.0004821733746211,292.87713623046875,294.1499938964844,285.3500061035156,285.0180358886719,285.5013122558594,285.3500061035156,292.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284865275025,9.195005645779021e-09,0.0010284773306921,-0.0231392458081245,0.0,0.0,0.0,-0.0093711782246828,60.0,-5.036337852478027,-0.0,-7.212007346879545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237365722656,0.0,0.0,9.641215729061514e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237365722656,0.0,0.0,0.0001015266461763,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237365722656,0.0,0.0,7.498723425669596e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0001015266461763,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,0.0004815986903849,292.87554931640625,294.1499938964844,285.3500061035156,285.0126342773437,285.4999389648437,285.3500061035156,292.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027260790579,9.051665195158876e-09,0.0010272517101839,-0.022763917222619,0.0,0.0,0.0,-0.0093001183122396,60.0,-5.029425144195557,-0.0,-7.194826423528866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,9.629048872739077e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,0.0001013985238387,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,7.489260315196589e-05,296.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222412109375,0.0,0.0,0.0001013985238387,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004809909441974,292.8739318847656,294.1499938964844,285.3500061035156,285.0075378417969,285.4985656738281,285.3500061035156,292.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259645059704,8.900078007911816e-09,0.0010259555419906,-0.022366989403963,0.0,0.0,0.0,-0.0092249708250164,60.0,-5.022153854370117,-0.0,-7.176679162057553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,9.603120270185173e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194641113281,0.0,0.0,0.0001011254789773,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,7.469093543477356e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0001011254789773,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9196472167969,0.0,0.0,0.0004796957364305,292.8707580566406,294.1499938964844,285.3500061035156,284.9982604980469,285.4958801269531,285.3500061035156,292.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232018539682,8.577027976741647e-09,0.0010231932392343,-0.0215210486203432,0.0,0.0,0.0,-0.0090648205950856,60.0,-5.006777763366699,-0.0,-7.138080349022857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,9.603120270185173e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194641113281,0.0,0.0,0.0001011254789773,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,7.469093543477356e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0001011254789773,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9196472167969,0.0,0.0,0.0004796957364305,292.8707580566406,294.1499938964844,285.3500061035156,284.9982604980469,285.4958801269531,285.3500061035156,292.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232018539682,8.577027976741647e-09,0.0010231932392343,-0.0215210486203432,0.0,0.0,0.0,-0.0090648205950856,60.0,-5.006777763366699,-0.0,-7.138080349022857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.050000000745058,9.575409058015794e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.050000000745058,0.0001008336694212,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.050000000745058,7.447540701832622e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9165344238281,0.0,0.050000000745058,0.0001008336694212,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.050000000745058,0.0004783115291502,292.8675842285156,291.1499938964844,285.3500061035156,284.9903259277344,285.4932556152344,285.3500061035156,292.4597473144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020249328576,8.231775261435814e-09,0.0010202410630881,-0.0206169206649065,0.0,0.0,0.0,-0.0088936649262905,60.0,-4.990301132202148,-0.0,-7.096944187878762e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.050000000745058,9.575409058015794e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.050000000745058,0.0001008336694212,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.050000000745058,7.447540701832622e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9165344238281,0.0,0.050000000745058,0.0001008336694212,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.050000000745058,0.0004783115291502,292.8675842285156,291.1499938964844,285.3500061035156,284.9903259277344,285.4932556152344,285.3500061035156,292.4597473144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020249328576,8.231775261435814e-09,0.0010202410630881,-0.0206169206649065,0.0,0.0,0.0,-0.0088936649262905,60.0,-4.990301132202148,-0.0,-7.096944187878762e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6100158691406,0.6346721649169922,0.050000000745058,0.0408378541469574,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6100158691406,0.6346721649169922,0.050000000745058,0.0430042259395122,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6100158691406,0.6346721649169922,0.050000000745058,0.0317627750337123,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6100158691406,0.6346721649169922,0.050000000745058,0.0430042259395122,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6100769042969,0.6346721649169922,0.050000000745058,0.2039935290813446,292.5577087402344,291.1499938964844,285.3500061035156,284.9869079589844,292.5249938964844,294.3416442871094,292.4320068359375,1.0,0.1097072437405586,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4350855946540832,0.0193210579454898,0.4157645404338836,-0.1072351783514022,0.0,0.0,0.0,10.193943977355955,60.0,84.88165283203125,-0.0,12.27708625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.483642578125,0.6318039894104004,0.050000000745058,0.0452334433794021,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.483642578125,0.6318039894104004,0.050000000745058,0.0476329922676086,296.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.483642578125,0.6318039894104004,0.050000000745058,0.0351815670728683,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.483642578125,0.6318039894104004,0.050000000745058,0.0476329922676086,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.483642578125,0.6318039894104004,0.050000000745058,0.2259504050016403,292.4818725585937,291.1499938964844,285.3500061035156,284.98388671875,293.5564270019531,296.7259216308594,292.5416259765625,1.0,0.1210788711905479,0.4000000059604645,0.4000000059604645,0.9803439974784852,1.0,-0.4819696247577667,0.0900532901287078,0.3919163346290588,-0.0473860837519168,0.0,0.0,0.0,12.5331392288208,60.0,274.64288330078125,-0.0,16.67661476135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6692810058594,0.571197509765625,0.050000000745058,0.0456794165074825,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6692810058594,0.571197509765625,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6692810058594,0.571197509765625,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6692810058594,0.571197509765625,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6692810058594,0.571197509765625,0.050000000745058,0.2281781584024429,292.671875,291.1499938964844,285.3500061035156,284.97900390625,292.0807189941406,296.8257141113281,292.6453857421875,1.0,0.1405575424432754,0.800000011920929,0.800000011920929,0.960688054561615,1.0,-0.4867236018180847,0.2055276185274124,0.2811959981918335,0.0662763640284538,0.0,0.0,0.0,20.073043823242188,60.0,-32.504974365234375,-0.0,23.17512893676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6692810058594,0.571197509765625,0.050000000745058,0.0456794165074825,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6692810058594,0.571197509765625,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6692810058594,0.571197509765625,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6692810058594,0.571197509765625,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6692810058594,0.571197509765625,0.050000000745058,0.2281781584024429,292.671875,291.1499938964844,285.3500061035156,284.97900390625,292.0807189941406,296.8257141113281,292.6453857421875,1.0,0.1405575424432754,0.800000011920929,0.800000011920929,0.960688054561615,1.0,-0.4867236018180847,0.2055276185274124,0.2811959981918335,0.0662763640284538,0.0,0.0,0.0,20.073043823242188,60.0,-32.504974365234375,-0.0,23.17512893676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5926818847656,0.5494377017021179,0.050000000745058,0.0458165034651756,296.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5926818847656,0.5494377017021179,0.050000000745058,0.0482469834387302,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5926818847656,0.5494377017021179,0.050000000745058,0.035635057836771,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5926818847656,0.5494377017021179,0.050000000745058,0.0482469834387302,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5926818847656,0.5494377017021179,0.050000000745058,0.228862926363945,292.5828857421875,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155822753906,292.5234375,1.0,0.1489526182413101,1.0,1.0,0.95086008310318,1.0,-0.4881843328475952,0.211844652891159,0.2763396501541137,0.0721136555075645,0.0,0.0,0.0,23.7352237701416,60.0,-173.16827392578125,-0.0,26.3232536315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4848022460937,0.5326547622680664,0.050000000745058,0.0459474734961986,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4848022460937,0.5326547622680664,0.050000000745058,0.0483849011361599,296.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4848022460937,0.5326547622680664,0.050000000745058,0.0357369221746921,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4848022460937,0.5326547622680664,0.050000000745058,0.0483849011361599,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4848022460937,0.5326547622680664,0.050000000745058,0.2295171469449997,292.47479248046875,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.8063049316406,292.43017578125,1.0,0.1565124541521072,1.0,1.0,0.933696985244751,1.0,-0.4895798861980438,0.2129631489515304,0.2766167521476745,0.0727961063385009,0.0,0.0,0.0,27.23651695251465,60.0,-203.2323303222656,-0.0,29.35190773010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409118652344,0.5097893476486206,0.050000000745058,0.0461862906813621,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409118652344,0.5097893476486206,0.050000000745058,0.0486363880336284,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409118652344,0.5097893476486206,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409118652344,0.5097893476486206,0.050000000745058,0.0486363880336284,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409118652344,0.5097893476486206,0.050000000745058,0.2307100892066955,292.3350524902344,291.1499938964844,285.3500061035156,284.9733581542969,291.7987060546875,296.790283203125,292.3067321777344,1.0,0.1693435907363891,1.0,1.0,0.8993708491325378,1.0,-0.4921247065067291,0.2149962484836578,0.2771284580230713,0.0740370824933052,0.0,0.0,0.0,33.621212005615234,60.0,-184.7277069091797,-0.0,34.91847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
