time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409118652344,0.5097893476486206,0.050000000745058,0.0461862906813621,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409118652344,0.5097893476486206,0.050000000745058,0.0486363880336284,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409118652344,0.5097893476486206,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409118652344,0.5097893476486206,0.050000000745058,0.0486363880336284,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409118652344,0.5097893476486206,0.050000000745058,0.2307100892066955,292.3350524902344,291.1499938964844,285.3500061035156,284.9733581542969,291.7987060546875,296.790283203125,292.3067321777344,1.0,0.1693435907363891,1.0,1.0,0.8993708491325378,1.0,-0.4921247065067291,0.2149962484836578,0.2771284580230713,0.0740370824933052,0.0,0.0,0.0,33.621212005615234,60.0,-184.7277069091797,-0.0,34.91847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320861816406,0.4956297576427459,0.050000000745058,0.0463902875781059,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320861816406,0.4956297576427459,0.050000000745058,0.0488512068986892,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320861816406,0.4956297576427459,0.050000000745058,0.0360813364386558,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320861816406,0.4956297576427459,0.050000000745058,0.0488512068986892,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320861816406,0.4956297576427459,0.050000000745058,0.2317290902137756,292.2270202636719,291.1499938964844,285.3500061035156,284.97235107421875,291.7643737792969,296.7772216796875,292.2015380859375,1.0,0.1795137822628021,1.0,1.0,0.8650447130203247,1.0,-0.4942984282970428,0.2171484529972076,0.2771499752998352,0.0755098238587379,0.0,0.0,0.0,39.0750617980957,60.0,-160.15447998046875,-0.0,39.71816635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320861816406,0.4956297576427459,0.050000000745058,0.0463902875781059,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320861816406,0.4956297576427459,0.050000000745058,0.0488512068986892,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320861816406,0.4956297576427459,0.050000000745058,0.0360813364386558,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320861816406,0.4956297576427459,0.050000000745058,0.0488512068986892,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320861816406,0.4956297576427459,0.050000000745058,0.2317290902137756,292.2270202636719,291.1499938964844,285.3500061035156,284.97235107421875,291.7643737792969,296.7772216796875,292.2015380859375,1.0,0.1795137822628021,1.0,1.0,0.8650447130203247,1.0,-0.4942984282970428,0.2171484529972076,0.2771499752998352,0.0755098238587379,0.0,0.0,0.0,39.0750617980957,60.0,-160.15447998046875,-0.0,39.71816635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326599121094,0.4859271049499511,0.050000000745058,0.0465591773390769,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326599121094,0.4859271049499511,0.050000000745058,0.0490290559828281,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326599121094,0.4859271049499511,0.050000000745058,0.0362126938998699,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326599121094,0.4859271049499511,0.050000000745058,0.0490290559828281,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326599121094,0.4859271049499511,0.050000000745058,0.2325727343559265,292.1279602050781,291.1499938964844,285.3500061035156,284.9724426269531,291.71270751953125,296.766357421875,292.104248046875,1.0,0.1874828487634658,1.0,1.0,0.8206719160079956,1.0,-0.496098130941391,0.2200444340705871,0.2760536968708038,0.0778252929449081,0.0,0.0,0.0,43.59033966064453,48.0,-141.97119140625,-0.0,43.7231559753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326599121094,0.4859271049499511,0.050000000745058,0.0465591773390769,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326599121094,0.4859271049499511,0.050000000745058,0.0490290559828281,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326599121094,0.4859271049499511,0.050000000745058,0.0362126938998699,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326599121094,0.4859271049499511,0.050000000745058,0.0490290559828281,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326599121094,0.4859271049499511,0.050000000745058,0.2325727343559265,292.1279602050781,291.1499938964844,285.3500061035156,284.9724426269531,291.71270751953125,296.766357421875,292.104248046875,1.0,0.1874828487634658,1.0,1.0,0.8206719160079956,1.0,-0.496098130941391,0.2200444340705871,0.2760536968708038,0.0778252929449081,0.0,0.0,0.0,43.59033966064453,48.0,-141.97119140625,-0.0,43.7231559753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.4836322963237762,0.050000000745058,0.0466014482080936,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.4836322963237762,0.050000000745058,0.0490735694766044,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.4836322963237762,0.050000000745058,0.0362455695867538,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.4836322963237762,0.050000000745058,0.0490735694766044,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.4836322963237762,0.050000000745058,0.2327838838100433,292.0340270996094,291.1499938964844,285.3500061035156,284.9734802246094,291.6402893066406,296.7572631835937,292.0111083984375,1.0,0.1889345943927765,1.0,1.0,0.7762991189956665,1.0,-0.4965488612651825,0.2232999503612518,0.2732489109039306,0.0808283016085624,0.0,0.0,0.0,44.71980285644531,36.0,-132.12054443359375,-0.0,44.72982025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.4836322963237762,0.050000000745058,0.0466014482080936,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.4836322963237762,0.050000000745058,0.0490735694766044,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.4836322963237762,0.050000000745058,0.0362455695867538,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.4836322963237762,0.050000000745058,0.0490735694766044,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.4836322963237762,0.050000000745058,0.2327838838100433,292.0340270996094,291.1499938964844,285.3500061035156,284.9734802246094,291.6402893066406,296.7572631835937,292.0111083984375,1.0,0.1889345943927765,1.0,1.0,0.7762991189956665,1.0,-0.4965488612651825,0.2232999503612518,0.2732489109039306,0.0808283016085624,0.0,0.0,0.0,44.71980285644531,36.0,-132.12054443359375,-0.0,44.72982025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.4848433434963226,0.050000000745058,0.0465790778398513,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.4848433434963226,0.050000000745058,0.0490500107407569,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.4848433434963226,0.050000000745058,0.03622817248106,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.4848433434963226,0.050000000745058,0.0490500107407569,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.4848433434963226,0.050000000745058,0.2326721400022506,291.9878234863281,291.1499938964844,285.3500061035156,284.97430419921875,291.59375,296.7532958984375,291.9648742675781,1.0,0.1877445876598358,1.0,1.0,0.754112720489502,1.0,-0.4963105916976928,0.2252039462327957,0.2711066603660583,0.0827092006802558,0.0,0.0,0.0,44.12116622924805,36.0,-130.54859924316406,-0.0,44.1966667175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9458312988281,0.4873435497283935,0.050000000745058,0.0465333871543407,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9458312988281,0.4873435497283935,0.050000000745058,0.0490018986165523,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9458312988281,0.4873435497283935,0.050000000745058,0.036192636936903,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9458312988281,0.4873435497283935,0.050000000745058,0.0490018986165523,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9458312988281,0.4873435497283935,0.050000000745058,0.2324439138174057,291.9413146972656,291.1499938964844,285.3500061035156,284.975341796875,291.5457458496094,296.7496337890625,291.9180603027344,1.0,0.1854683011770248,1.0,1.0,0.7359400987625122,1.0,-0.4958238303661346,0.2269694507122039,0.2688543796539306,0.0845028907060623,0.0,0.0,0.0,42.89883041381836,25.0,-130.4552001953125,-0.0,43.10922622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514099121094,0.4954800605773926,0.050000000745058,0.0463927276432514,296.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514099121094,0.4954800605773926,0.050000000745058,0.0488537773489952,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514099121094,0.4954800605773926,0.050000000745058,0.0360832326114177,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514099121094,0.4954800605773926,0.050000000745058,0.0488537773489952,296.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514099121094,0.4954800605773926,0.050000000745058,0.2317412942647934,291.8468017578125,291.1499938964844,285.3500061035156,284.9779357910156,291.4321594238281,296.7431335449219,291.8227233886719,1.0,0.1785105466842651,1.0,1.0,0.6995949149131775,1.0,-0.4943251609802246,0.2312276810407638,0.2630974948406219,0.088896743953228,0.0,0.0,0.0,39.13601303100586,25.0,-133.96299743652344,-0.0,39.77442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514099121094,0.4954800605773926,0.050000000745058,0.0463927276432514,296.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514099121094,0.4954800605773926,0.050000000745058,0.0488537773489952,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514099121094,0.4954800605773926,0.050000000745058,0.0360832326114177,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514099121094,0.4954800605773926,0.050000000745058,0.0488537773489952,296.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514099121094,0.4954800605773926,0.050000000745058,0.2317412942647934,291.8468017578125,291.1499938964844,285.3500061035156,284.9779357910156,291.4321594238281,296.7431335449219,291.8227233886719,1.0,0.1785105466842651,1.0,1.0,0.6995949149131775,1.0,-0.4943251609802246,0.2312276810407638,0.2630974948406219,0.088896743953228,0.0,0.0,0.0,39.13601303100586,25.0,-133.96299743652344,-0.0,39.77442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.5028026700019836,0.050000000745058,0.046280387789011,296.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.5028026700019836,0.050000000745058,0.0487354770302772,296.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.5028026700019836,0.050000000745058,0.0359958559274673,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.5028026700019836,0.050000000745058,0.0487354770302772,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.5028026700019836,0.050000000745058,0.2311801165342331,291.7461853027344,291.1499938964844,285.3500061035156,284.9811096191406,291.2797241210937,296.7375183105469,291.71942138671875,1.0,0.1731286197900772,1.0,1.0,0.6632497310638428,1.0,-0.4931277930736542,0.2373642772436142,0.2557635009288788,0.0949938222765922,0.0,0.0,0.0,36.12972259521485,25.0,-147.0862274169922,-0.0,37.12461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.5028026700019836,0.050000000745058,0.046280387789011,296.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.5028026700019836,0.050000000745058,0.0487354770302772,296.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.5028026700019836,0.050000000745058,0.0359958559274673,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.5028026700019836,0.050000000745058,0.0487354770302772,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.5028026700019836,0.050000000745058,0.2311801165342331,291.7461853027344,291.1499938964844,285.3500061035156,284.9811096191406,291.2797241210937,296.7375183105469,291.71942138671875,1.0,0.1731286197900772,1.0,1.0,0.6632497310638428,1.0,-0.4931277930736542,0.2373642772436142,0.2557635009288788,0.0949938222765922,0.0,0.0,0.0,36.12972259521485,25.0,-147.0862274169922,-0.0,37.12461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.5090534687042236,0.050000000745058,0.0461956411600112,296.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.5090534687042236,0.050000000745058,0.0486462339758873,296.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.5090534687042236,0.050000000745058,0.0359299443662166,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.5090534687042236,0.050000000745058,0.0486462339758873,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.5090534687042236,0.050000000745058,0.230756789445877,291.6335754394531,291.1499938964844,285.3500061035156,284.9848022460937,291.1275634765625,296.73248291015625,291.6043395996094,1.0,0.1688298285007476,1.0,1.0,0.6368448734283447,1.0,-0.4922248125076294,0.2433261722326278,0.2488986551761627,0.1007367447018623,0.0,0.0,0.0,33.86026382446289,25.0,-161.3873748779297,-0.0,35.132816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.5090534687042236,0.050000000745058,0.0461956411600112,296.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.5090534687042236,0.050000000745058,0.0486462339758873,296.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.5090534687042236,0.050000000745058,0.0359299443662166,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.5090534687042236,0.050000000745058,0.0486462339758873,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63922119140625,0.5090534687042236,0.050000000745058,0.230756789445877,291.6335754394531,291.1499938964844,285.3500061035156,284.9848022460937,291.1275634765625,296.73248291015625,291.6043395996094,1.0,0.1688298285007476,1.0,1.0,0.6368448734283447,1.0,-0.4922248125076294,0.2433261722326278,0.2488986551761627,0.1007367447018623,0.0,0.0,0.0,33.86026382446289,25.0,-161.3873748779297,-0.0,35.132816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.5119748115539551,0.050000000745058,0.0461592637002468,296.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.5119748115539551,0.050000000745058,0.0486079268157482,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.5119748115539551,0.050000000745058,0.0359016507863998,296.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.5119748115539551,0.050000000745058,0.0486079268157482,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.5119748115539551,0.050000000745058,0.2305750846862793,291.5718688964844,291.1499938964844,285.3500061035156,284.9868469238281,291.03912353515625,296.72998046875,291.5413818359375,1.0,0.166946679353714,1.0,1.0,0.6231143474578857,1.0,-0.4918371737003326,0.2469927221536636,0.2448444366455078,0.1042205691337585,0.0,0.0,0.0,32.8853874206543,25.0,-169.06370544433594,-0.0,34.27959060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5183410644531,0.5144835710525513,0.050000000745058,0.0461295172572135,296.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5183410644531,0.5144835710525513,0.050000000745058,0.0485766045749187,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5183410644531,0.5144835710525513,0.050000000745058,0.035878513008356,296.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5183410644531,0.5144835710525513,0.050000000745058,0.0485766045749187,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5183410644531,0.5144835710525513,0.050000000745058,0.2304265052080154,291.5122375488281,291.1499938964844,285.3500061035156,284.98883056640625,290.9487609863281,296.72772216796875,291.4800720214844,1.0,0.1653889566659927,1.0,1.0,0.6104400157928467,1.0,-0.4915201961994171,0.2507778108119964,0.2407423704862594,0.1077970787882804,0.0,0.0,0.0,32.087833404541016,25.0,-177.83274841308594,-0.0,33.58267974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5169075131416321,0.050000000745058,0.0461020022630691,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5169075131416321,0.050000000745058,0.0485476292669773,296.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5169075131416321,0.050000000745058,0.0358571149408817,296.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5169075131416321,0.050000000745058,0.0485476292669773,296.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5169075131416321,0.050000000745058,0.2302890568971634,291.4465026855469,291.1499938964844,285.3500061035156,284.9909362792969,290.8454895019531,296.72540283203125,291.4122619628906,1.0,0.1639329493045807,1.0,1.0,0.5972375869750977,1.0,-0.4912269711494446,0.2551275193691253,0.236099436879158,0.1118908897042274,0.0,0.0,0.0,31.349571228027344,25.0,-188.7936248779297,-0.0,32.938507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3835144042969,0.5191484689712524,0.050000000745058,0.0460775680840015,296.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3835144042969,0.5191484689712524,0.050000000745058,0.0485218986868858,296.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3835144042969,0.5191484689712524,0.050000000745058,0.0358381085097789,296.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3835144042969,0.5191484689712524,0.050000000745058,0.0485218986868858,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3835144042969,0.5191484689712524,0.050000000745058,0.2301669865846634,291.37664794921875,291.1499938964844,285.3500061035156,284.9931030273437,290.76934814453125,296.7231140136719,291.3407592773437,1.0,0.1626259833574295,1.0,1.0,0.5899689793586731,1.0,-0.4909665584564209,0.2578144073486328,0.233152151107788,0.1142949536442756,0.0,0.0,0.0,30.693178176879883,25.0,-196.0219268798828,-0.0,32.366241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5231164693832397,0.050000000745058,0.0460364706814289,296.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5231164693832397,0.050000000745058,0.0484786219894886,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5231164693832397,0.050000000745058,0.0358061455190181,296.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5231164693832397,0.050000000745058,0.0484786219894886,296.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5231164693832397,0.050000000745058,0.2299617081880569,291.2359924316406,291.1499938964844,285.3500061035156,284.9975280761719,290.63507080078125,296.71844482421875,291.2012939453125,1.0,0.160398855805397,1.0,1.0,0.5754316449165344,1.0,-0.4905286431312561,0.2633273899555206,0.2272012382745742,0.1191509887576103,0.0,0.0,0.0,29.58768081665039,25.0,-196.3225250244141,-0.0,31.403993606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5231164693832397,0.050000000745058,0.0460364706814289,296.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5231164693832397,0.050000000745058,0.0484786219894886,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5231164693832397,0.050000000745058,0.0358061455190181,296.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5231164693832397,0.050000000745058,0.0484786219894886,296.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.5231164693832397,0.050000000745058,0.2299617081880569,291.2359924316406,291.1499938964844,285.3500061035156,284.9975280761719,290.63507080078125,296.71844482421875,291.2012939453125,1.0,0.160398855805397,1.0,1.0,0.5754316449165344,1.0,-0.4905286431312561,0.2633273899555206,0.2272012382745742,0.1191509887576103,0.0,0.0,0.0,29.58768081665039,25.0,-196.3225250244141,-0.0,31.403993606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5264639258384705,0.050000000745058,0.0460037775337696,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5264639258384705,0.050000000745058,0.0484441928565502,296.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5264639258384705,0.050000000745058,0.0357807166874408,296.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5264639258384705,0.050000000745058,0.0484441928565502,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5264639258384705,0.050000000745058,0.2297983914613723,291.09722900390625,291.1499938964844,285.3500061035156,285.001953125,290.4896850585937,296.7137756347656,291.0620422363281,1.0,0.1585990190505981,1.0,1.0,0.5608943104743958,1.0,-0.4901801943778991,0.2693720459938049,0.220808133482933,0.1244431361556053,0.0,0.0,0.0,28.70616149902344,25.0,-197.38124084472656,-0.0,30.638233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5264639258384705,0.050000000745058,0.0460037775337696,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5264639258384705,0.050000000745058,0.0484441928565502,296.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5264639258384705,0.050000000745058,0.0357807166874408,296.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5264639258384705,0.050000000745058,0.0484441928565502,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5264639258384705,0.050000000745058,0.2297983914613723,291.09722900390625,291.1499938964844,285.3500061035156,285.001953125,290.4896850585937,296.7137756347656,291.0620422363281,1.0,0.1585990190505981,1.0,1.0,0.5608943104743958,1.0,-0.4901801943778991,0.2693720459938049,0.220808133482933,0.1244431361556053,0.0,0.0,0.0,28.70616149902344,25.0,-197.38124084472656,-0.0,30.638233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.5292602181434631,0.050000000745058,0.0459777228534221,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.5292602181434631,0.050000000745058,0.048416756093502,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.5292602181434631,0.050000000745058,0.0357604511082172,296.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.5292602181434631,0.050000000745058,0.048416756093502,296.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.5292602181434631,0.050000000745058,0.2296682447195053,290.96112060546875,291.1499938964844,285.3500061035156,285.0062561035156,290.4548034667969,296.7091064453125,290.9305114746094,1.0,0.1571414619684219,1.0,1.0,0.5601167678833008,1.0,-0.4899024963378906,0.269964337348938,0.2199381589889526,0.1242508441209793,0.0,0.0,0.0,28.00107192993164,25.0,-175.8721466064453,-0.0,30.02591896057129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.5292602181434631,0.050000000745058,0.0459777228534221,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.5292602181434631,0.050000000745058,0.048416756093502,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.5292602181434631,0.050000000745058,0.0357604511082172,296.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.5292602181434631,0.050000000745058,0.048416756093502,296.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.5292602181434631,0.050000000745058,0.2296682447195053,290.96112060546875,291.1499938964844,285.3500061035156,285.0062561035156,290.4548034667969,296.7091064453125,290.9305114746094,1.0,0.1571414619684219,1.0,1.0,0.5601167678833008,1.0,-0.4899024963378906,0.269964337348938,0.2199381589889526,0.1242508441209793,0.0,0.0,0.0,28.00107192993164,25.0,-175.8721466064453,-0.0,30.02591896057129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.855712890625,0.5315873026847839,0.050000000745058,0.0459568426012992,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.855712890625,0.5315873026847839,0.050000000745058,0.0483947694301605,296.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.855712890625,0.5315873026847839,0.050000000745058,0.0357442125678062,296.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.855712890625,0.5315873026847839,0.050000000745058,0.0483947694301605,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.855712890625,0.5315873026847839,0.050000000745058,0.2295639514923095,290.8506774902344,291.1499938964844,285.3500061035156,285.0103759765625,290.4397888183594,296.7045288085937,290.825927734375,1.0,0.1559591144323349,1.0,1.0,0.5593392848968506,1.0,-0.4896799921989441,0.2703973948955536,0.2192825973033905,0.1238816082477569,0.0,0.0,0.0,27.434364318847656,25.0,-143.72579956054688,-0.0,29.534320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.855712890625,0.5315873026847839,0.050000000745058,0.0459568426012992,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.855712890625,0.5315873026847839,0.050000000745058,0.0483947694301605,296.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.855712890625,0.5315873026847839,0.050000000745058,0.0357442125678062,296.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.855712890625,0.5315873026847839,0.050000000745058,0.0483947694301605,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.855712890625,0.5315873026847839,0.050000000745058,0.2295639514923095,290.8506774902344,291.1499938964844,285.3500061035156,285.0103759765625,290.4397888183594,296.7045288085937,290.825927734375,1.0,0.1559591144323349,1.0,1.0,0.5593392848968506,1.0,-0.4896799921989441,0.2703973948955536,0.2192825973033905,0.1238816082477569,0.0,0.0,0.0,27.434364318847656,25.0,-143.72579956054688,-0.0,29.534320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.5325969457626343,0.050000000745058,0.0459479987621307,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.5325969457626343,0.050000000745058,0.0483854562044143,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.5325969457626343,0.050000000745058,0.0357373319566249,296.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.5325969457626343,0.050000000745058,0.0483854562044143,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.5325969457626343,0.050000000745058,0.2295197695493698,290.8031005859375,291.1499938964844,285.3500061035156,285.0122985839844,290.4324035644531,296.7023620605469,290.780517578125,1.0,0.1554541736841201,1.0,1.0,0.5589504837989807,1.0,-0.4895857274532318,0.2706209421157837,0.2189647853374481,0.1237088665366172,0.0,0.0,0.0,27.193767547607425,25.0,-129.61907958984375,-0.0,29.32576942443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.5335126519203186,0.050000000745058,0.0459400862455368,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.5335126519203186,0.050000000745058,0.0483771227300167,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.5335126519203186,0.050000000745058,0.0357311777770519,296.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.5335126519203186,0.050000000745058,0.0483771227300167,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.5335126519203186,0.050000000745058,0.2294802516698837,290.7599182128906,291.1499938964844,285.3500061035156,285.0141296386719,290.4669494628906,296.7002868652344,290.7401428222656,1.0,0.1549985855817794,1.0,1.0,0.5644484758377075,1.0,-0.4895013868808746,0.2684842646121979,0.2210171520709991,0.1211952120065689,0.0,0.0,0.0,26.977859497070312,25.0,-110.5805892944336,-0.0,29.138336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.5350998640060425,0.050000000745058,0.0459266081452369,296.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.5350998640060425,0.050000000745058,0.0483629293739795,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.5350998640060425,0.050000000745058,0.035720694810152,296.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.5350998640060425,0.050000000745058,0.0483629293739795,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.5350998640060425,0.050000000745058,0.2294129133224487,290.7000427246094,291.1499938964844,285.3500061035156,285.0174255371094,290.5654602050781,296.69647216796875,290.6905212402344,1.0,0.1542170345783233,1.0,1.0,0.5754444599151611,1.0,-0.4893577098846435,0.2640998959541321,0.2252578139305114,0.1160980090498924,0.0,0.0,0.0,26.60923194885254,25.0,-59.66462707519531,-0.0,28.8183822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.5350998640060425,0.050000000745058,0.0459266081452369,296.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.5350998640060425,0.050000000745058,0.0483629293739795,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.5350998640060425,0.050000000745058,0.035720694810152,296.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.5350998640060425,0.050000000745058,0.0483629293739795,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.5350998640060425,0.050000000745058,0.2294129133224487,290.7000427246094,291.1499938964844,285.3500061035156,285.0174255371094,290.5654602050781,296.69647216796875,290.6905212402344,1.0,0.1542170345783233,1.0,1.0,0.5754444599151611,1.0,-0.4893577098846435,0.2640998959541321,0.2252578139305114,0.1160980090498924,0.0,0.0,0.0,26.60923194885254,25.0,-59.66462707519531,-0.0,28.8183822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.5364081263542175,0.050000000745058,0.0459157153964042,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.5364081263542175,0.050000000745058,0.0483514592051506,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.5364081263542175,0.050000000745058,0.0357122235000133,296.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.5364081263542175,0.050000000745058,0.0483514592051506,296.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.5364081263542175,0.050000000745058,0.2293584942817688,290.674560546875,291.1499938964844,285.3500061035156,285.0201721191406,290.6584167480469,296.6933288574219,290.6717529296875,1.0,0.1535804569721222,1.0,1.0,0.58644038438797,1.0,-0.4892416000366211,0.2599945068359375,0.2292471081018448,0.1113521382212638,0.0,0.0,0.0,26.31059837341309,25.0,-17.430675506591797,-0.0,28.55925369262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.5364081263542175,0.050000000745058,0.0459157153964042,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.5364081263542175,0.050000000745058,0.0483514592051506,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.5364081263542175,0.050000000745058,0.0357122235000133,296.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.5364081263542175,0.050000000745058,0.0483514592051506,296.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.5364081263542175,0.050000000745058,0.2293584942817688,290.674560546875,291.1499938964844,285.3500061035156,285.0201721191406,290.6584167480469,296.6933288574219,290.6717529296875,1.0,0.1535804569721222,1.0,1.0,0.58644038438797,1.0,-0.4892416000366211,0.2599945068359375,0.2292471081018448,0.1113521382212638,0.0,0.0,0.0,26.31059837341309,25.0,-17.430675506591797,-0.0,28.55925369262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5374829769134521,0.050000000745058,0.0459069050848484,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5374829769134521,0.050000000745058,0.0357053726911544,296.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5374829769134521,0.050000000745058,0.2293145060539245,290.6746520996094,291.1499938964844,285.3500061035156,285.022216796875,290.7819519042969,296.69091796875,290.67877197265625,1.0,0.1530612856149673,1.0,1.0,0.6027388572692871,1.0,-0.4891477227210998,0.2544036507606506,0.2347440868616104,0.1052147075533866,0.0,0.0,0.0,26.06846618652344,25.0,22.31220245361328,-0.0,28.34890937805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5374829769134521,0.050000000745058,0.0459069050848484,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5374829769134521,0.050000000745058,0.0357053726911544,296.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741943359375,0.5374829769134521,0.050000000745058,0.2293145060539245,290.6746520996094,291.1499938964844,285.3500061035156,285.022216796875,290.7819519042969,296.69091796875,290.67877197265625,1.0,0.1530612856149673,1.0,1.0,0.6027388572692871,1.0,-0.4891477227210998,0.2544036507606506,0.2347440868616104,0.1052147075533866,0.0,0.0,0.0,26.06846618652344,25.0,22.31220245361328,-0.0,28.34890937805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869201660156,0.5380335450172424,0.050000000745058,0.0459024421870708,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869201660156,0.5380335450172424,0.050000000745058,0.0483374819159507,296.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869201660156,0.5380335450172424,0.050000000745058,0.0357019007205963,296.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869201660156,0.5380335450172424,0.050000000745058,0.0483374819159507,296.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869201660156,0.5380335450172424,0.050000000745058,0.2292922139167785,290.6882019042969,291.1499938964844,285.3500061035156,285.0230712890625,290.85406494140625,296.6898803710937,290.696044921875,1.0,0.152797058224678,1.0,1.0,0.6125178933143616,1.0,-0.4891001582145691,0.2512845695018768,0.2378155887126922,0.1018109396100044,0.0,0.0,0.0,25.945632934570312,25.0,43.43779754638672,-0.0,28.2421932220459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
