time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.5383666157722473,0.050000000745058,0.0458997599780559,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.5383666157722473,0.050000000745058,0.0483346544206142,296.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.5383666157722473,0.050000000745058,0.0356998108327388,296.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.5383666157722473,0.050000000745058,0.0483346544206142,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.5383666157722473,0.050000000745058,0.2292788028717041,290.70172119140625,291.1499938964844,285.3500061035156,285.0234680175781,290.89959716796875,296.6893310546875,290.7115173339844,1.0,0.1526378095149994,1.0,1.0,0.6190373301506042,1.0,-0.4890715181827545,0.2493227124214172,0.2397488057613372,0.099677138030529,0.0,0.0,0.0,25.871728897094727,25.0,55.31465911865234,-0.0,28.17798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7206115722656,0.5387473702430725,0.050000000745058,0.0458967052400112,296.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7206115722656,0.5387473702430725,0.050000000745058,0.0483314394950866,296.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7206115722656,0.5387473702430725,0.050000000745058,0.0356974378228187,296.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7206115722656,0.5387473702430725,0.050000000745058,0.0483314394950866,296.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7206115722656,0.5387473702430725,0.050000000745058,0.2292635440826416,290.7227478027344,291.1499938964844,285.3500061035156,285.02374267578125,290.9534606933594,296.6888732910156,290.73455810546875,1.0,0.1524563133716583,1.0,1.0,0.6271865367889404,1.0,-0.4890389740467071,0.247005745768547,0.2420332282781601,0.0971646010875701,0.0,0.0,0.0,25.78762435913086,25.0,67.72101593017578,-0.0,28.104909896850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.5390932559967041,0.050000000745058,0.0458939410746097,296.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.5390932559967041,0.050000000745058,0.0483285300433635,296.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.5390932559967041,0.050000000745058,0.0356952883303165,296.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.5390932559967041,0.050000000745058,0.0483285300433635,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.5390932559967041,0.050000000745058,0.2292497456073761,290.7474670410156,291.1499938964844,285.3500061035156,285.0237731933594,291.0002746582031,296.6885681152344,290.7608337402344,1.0,0.1522921621799469,1.0,1.0,0.6344430446624756,1.0,-0.4890095293521881,0.2450523525476455,0.2439571768045425,0.0950353145599365,0.0,0.0,0.0,25.71162414550781,25.0,77.11785888671875,-0.0,28.03890609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5396905541419983,0.050000000745058,0.0458892025053501,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5396905541419983,0.050000000745058,0.0483235381543636,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5396905541419983,0.050000000745058,0.035691600292921,296.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5396905541419983,0.050000000745058,0.0483235381543636,296.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5396905541419983,0.050000000745058,0.229226067662239,290.8039855957031,291.1499938964844,285.3500061035156,285.0230407714844,291.0832214355469,296.6885681152344,290.8191223144531,1.0,0.1520099192857742,1.0,1.0,0.6489561200141907,1.0,-0.4889589846134186,0.2414952218532562,0.2474637776613235,0.0911827981472015,0.0,0.0,0.0,25.58119773864746,25.0,88.30208587646484,-0.0,27.925621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5396905541419983,0.050000000745058,0.0458892025053501,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5396905541419983,0.050000000745058,0.0483235381543636,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5396905541419983,0.050000000745058,0.035691600292921,296.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5396905541419983,0.050000000745058,0.0483235381543636,296.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5396905541419983,0.050000000745058,0.229226067662239,290.8039855957031,291.1499938964844,285.3500061035156,285.0230407714844,291.0832214355469,296.6885681152344,290.8191223144531,1.0,0.1520099192857742,1.0,1.0,0.6489561200141907,1.0,-0.4889589846134186,0.2414952218532562,0.2474637776613235,0.0911827981472015,0.0,0.0,0.0,25.58119773864746,25.0,88.30208587646484,-0.0,27.925621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.86309814453125,0.5401812791824341,0.050000000745058,0.0458853356540203,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86309814453125,0.5401812791824341,0.050000000745058,0.0483194664120674,296.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86309814453125,0.5401812791824341,0.050000000745058,0.0356885939836502,296.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.86309814453125,0.5401812791824341,0.050000000745058,0.0483194664120674,296.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86309814453125,0.5401812791824341,0.050000000745058,0.2292067408561706,290.8662414550781,291.1499938964844,285.3500061035156,285.02117919921875,291.1575012207031,296.6892395019531,290.8824462890625,1.0,0.151779219508171,1.0,1.0,0.6634691953659058,1.0,-0.4889177680015564,0.2383284866809845,0.2505892813205719,0.0877852663397789,0.0,0.0,0.0,25.47484397888184,25.0,93.73517608642578,-0.0,27.83321952819824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.86309814453125,0.5401812791824341,0.050000000745058,0.0458853356540203,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86309814453125,0.5401812791824341,0.050000000745058,0.0483194664120674,296.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86309814453125,0.5401812791824341,0.050000000745058,0.0356885939836502,296.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.86309814453125,0.5401812791824341,0.050000000745058,0.0483194664120674,296.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86309814453125,0.5401812791824341,0.050000000745058,0.2292067408561706,290.8662414550781,291.1499938964844,285.3500061035156,285.02117919921875,291.1575012207031,296.6892395019531,290.8824462890625,1.0,0.151779219508171,1.0,1.0,0.6634691953659058,1.0,-0.4889177680015564,0.2383284866809845,0.2505892813205719,0.0877852663397789,0.0,0.0,0.0,25.47484397888184,25.0,93.73517608642578,-0.0,27.83321952819824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5405855178833008,0.050000000745058,0.0458821654319763,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5405855178833008,0.050000000745058,0.0483161285519599,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5405855178833008,0.050000000745058,0.0356861278414726,296.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5405855178833008,0.050000000745058,0.0483161285519599,296.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5405855178833008,0.050000000745058,0.2291909158229828,290.9305114746094,291.1499938964844,285.3500061035156,285.0180358886719,291.2025146484375,296.6903991699219,290.9461364746094,1.0,0.1515907049179077,1.0,1.0,0.6723395586013794,1.0,-0.4888840019702911,0.2365489155054092,0.2523350715637207,0.08582204580307,0.0,0.0,0.0,25.387914657592773,25.0,90.6502456665039,-0.0,27.75782585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5405855178833008,0.050000000745058,0.0458821654319763,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5405855178833008,0.050000000745058,0.0483161285519599,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5405855178833008,0.050000000745058,0.0356861278414726,296.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5405855178833008,0.050000000745058,0.0483161285519599,296.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273986816406,0.5405855178833008,0.050000000745058,0.2291909158229828,290.9305114746094,291.1499938964844,285.3500061035156,285.0180358886719,291.2025146484375,296.6903991699219,290.9461364746094,1.0,0.1515907049179077,1.0,1.0,0.6723395586013794,1.0,-0.4888840019702911,0.2365489155054092,0.2523350715637207,0.08582204580307,0.0,0.0,0.0,25.387914657592773,25.0,90.6502456665039,-0.0,27.75782585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875793457031,0.5409164428710938,0.050000000745058,0.0458795838057994,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875793457031,0.5409164428710938,0.050000000745058,0.0483134128153324,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875793457031,0.5409164428710938,0.050000000745058,0.0356841199100017,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875793457031,0.5409164428710938,0.050000000745058,0.0483134128153324,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875793457031,0.5409164428710938,0.050000000745058,0.2291780263185501,290.9904479980469,291.1499938964844,285.3500061035156,285.01348876953125,291.2409362792969,296.6919860839844,291.0049743652344,1.0,0.1514366269111633,1.0,1.0,0.6812098622322083,1.0,-0.4888564944267273,0.234929472208023,0.2539270222187042,0.0840451121330261,0.0,0.0,0.0,25.316987991333008,25.0,83.80145263671875,-0.0,27.69629669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875793457031,0.5409164428710938,0.050000000745058,0.0458795838057994,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875793457031,0.5409164428710938,0.050000000745058,0.0483134128153324,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875793457031,0.5409164428710938,0.050000000745058,0.0356841199100017,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875793457031,0.5409164428710938,0.050000000745058,0.0483134128153324,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9875793457031,0.5409164428710938,0.050000000745058,0.2291780263185501,290.9904479980469,291.1499938964844,285.3500061035156,285.01348876953125,291.2409362792969,296.6919860839844,291.0049743652344,1.0,0.1514366269111633,1.0,1.0,0.6812098622322083,1.0,-0.4888564944267273,0.234929472208023,0.2539270222187042,0.0840451121330261,0.0,0.0,0.0,25.316987991333008,25.0,83.80145263671875,-0.0,27.69629669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.5410575866699219,0.050000000745058,0.0458784885704517,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.5410575866699219,0.050000000745058,0.0483122579753398,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.5410575866699219,0.050000000745058,0.0356832668185234,296.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.5410575866699219,0.050000000745058,0.0483122579753398,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.5410575866699219,0.050000000745058,0.2291725426912307,291.0189208984375,291.1499938964844,285.3500061035156,285.0106506347656,291.25909423828125,296.69287109375,291.032958984375,1.0,0.1513705253601074,1.0,1.0,0.6856450438499451,1.0,-0.4888447821140289,0.2341688573360443,0.2546759247779846,0.0831949487328529,0.0,0.0,0.0,25.286592483520508,25.0,80.377197265625,-0.0,27.6699275970459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5411856174468994,0.050000000745058,0.045877493917942,296.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5411856174468994,0.050000000745058,0.048311211168766,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5411856174468994,0.050000000745058,0.0356824956834316,296.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5411856174468994,0.050000000745058,0.048311211168766,296.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5411856174468994,0.050000000745058,0.2291675806045532,291.04638671875,291.1499938964844,285.3500061035156,285.0074157714844,291.268310546875,296.6938171386719,291.0597839355469,1.0,0.1513107568025589,1.0,1.0,0.6870942711830139,1.0,-0.4888341724872589,0.2339092791080474,0.2549249231815338,0.082844503223896,0.0,0.0,0.0,25.25904083251953,25.0,75.79219055175781,-0.0,27.64609336853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.54140704870224,0.050000000745058,0.0458757765591144,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.54140704870224,0.050000000745058,0.0483094044029712,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.54140704870224,0.050000000745058,0.0356811620295047,296.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.54140704870224,0.050000000745058,0.0483094044029712,296.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.54140704870224,0.050000000745058,0.2291590124368667,291.095458984375,291.1499938964844,285.3500061035156,284.999755859375,291.2796630859375,296.69580078125,291.1065368652344,1.0,0.1512078940868377,1.0,1.0,0.6899927258491516,1.0,-0.4888159036636352,0.2334548234939575,0.2553610801696777,0.0822489410638809,0.0,0.0,0.0,25.2116641998291,25.0,63.73207092285156,-0.0,27.60510635375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.54140704870224,0.050000000745058,0.0458757765591144,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.54140704870224,0.050000000745058,0.0483094044029712,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.54140704870224,0.050000000745058,0.0356811620295047,296.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.54140704870224,0.050000000745058,0.0483094044029712,296.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.54140704870224,0.050000000745058,0.2291590124368667,291.095458984375,291.1499938964844,285.3500061035156,284.999755859375,291.2796630859375,296.69580078125,291.1065368652344,1.0,0.1512078940868377,1.0,1.0,0.6899927258491516,1.0,-0.4888159036636352,0.2334548234939575,0.2553610801696777,0.0822489410638809,0.0,0.0,0.0,25.2116641998291,25.0,63.73207092285156,-0.0,27.60510635375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5415903925895691,0.050000000745058,0.045874360948801,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5415903925895691,0.050000000745058,0.0483079105615615,296.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5415903925895691,0.050000000745058,0.0356800593435764,296.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5415903925895691,0.050000000745058,0.0483079105615615,296.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5415903925895691,0.050000000745058,0.2291519343852996,291.1365661621094,291.1499938964844,285.3500061035156,284.9903259277344,291.29132080078125,296.6978759765625,291.14605712890625,1.0,0.1511238366365432,1.0,1.0,0.6928911805152893,1.0,-0.4888007938861847,0.2329916805028915,0.2558091282844543,0.0817188993096351,0.0,0.0,0.0,25.172990798950195,25.0,53.37364196777344,-0.0,27.571622848510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5415903925895691,0.050000000745058,0.045874360948801,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5415903925895691,0.050000000745058,0.0483079105615615,296.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5415903925895691,0.050000000745058,0.0356800593435764,296.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5415903925895691,0.050000000745058,0.0483079105615615,296.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5415903925895691,0.050000000745058,0.2291519343852996,291.1365661621094,291.1499938964844,285.3500061035156,284.9903259277344,291.29132080078125,296.6978759765625,291.14605712890625,1.0,0.1511238366365432,1.0,1.0,0.6928911805152893,1.0,-0.4888007938861847,0.2329916805028915,0.2558091282844543,0.0817188993096351,0.0,0.0,0.0,25.172990798950195,25.0,53.37364196777344,-0.0,27.571622848510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5417431592941284,0.050000000745058,0.0458731837570667,296.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5417431592941284,0.050000000745058,0.0483066700398922,296.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5417431592941284,0.050000000745058,0.035679142922163,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5417431592941284,0.050000000745058,0.0483066700398922,296.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5417431592941284,0.050000000745058,0.2291460484266281,291.171142578125,291.1499938964844,285.35223388671875,284.9814758300781,291.28924560546875,296.6999206542969,291.1786804199219,1.0,0.1510551571846008,1.0,1.0,0.6912161111831665,1.0,-0.4887882471084595,0.2332426309585571,0.2555455863475799,0.0819500312209129,0.0,0.0,0.0,25.14130210876465,25.0,42.20029830932617,-0.0,27.544267654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5417431592941284,0.050000000745058,0.0458731837570667,296.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5417431592941284,0.050000000745058,0.0483066700398922,296.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5417431592941284,0.050000000745058,0.035679142922163,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5417431592941284,0.050000000745058,0.0483066700398922,296.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5417431592941284,0.050000000745058,0.2291460484266281,291.171142578125,291.1499938964844,285.35223388671875,284.9814758300781,291.28924560546875,296.6999206542969,291.1786804199219,1.0,0.1510551571846008,1.0,1.0,0.6912161111831665,1.0,-0.4887882471084595,0.2332426309585571,0.2555455863475799,0.0819500312209129,0.0,0.0,0.0,25.14130210876465,25.0,42.20029830932617,-0.0,27.544267654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.5418314337730408,0.050000000745058,0.0458725020289421,296.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.5418314337730408,0.050000000745058,0.0483059547841548,296.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.5418314337730408,0.050000000745058,0.0356786139309406,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.5418314337730408,0.050000000745058,0.0483059547841548,296.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.5418314337730408,0.050000000745058,0.2291426509618759,291.1899108886719,291.1499938964844,285.356201171875,284.97711181640625,291.2873229980469,296.7012939453125,291.19610595703125,1.0,0.1510158032178878,1.0,1.0,0.6900770664215088,1.0,-0.4887810051441192,0.2334280908107757,0.2553529143333435,0.0821360200643539,0.0,0.0,0.0,25.12314987182617,25.0,34.904911041259766,-0.0,27.528602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.5418691039085388,0.050000000745058,0.0458722114562988,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.5418691039085388,0.050000000745058,0.0483056493103504,296.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.5418691039085388,0.050000000745058,0.0356783866882324,296.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.5418691039085388,0.050000000745058,0.0483056493103504,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.5418691039085388,0.050000000745058,0.2291412055492401,291.1976318359375,291.1499938964844,285.3587646484375,284.9755249023437,291.2867126464844,296.7019348144531,291.2033386230469,1.0,0.150999054312706,1.0,1.0,0.6895410418510437,1.0,-0.4887779057025909,0.2335156500339508,0.2552622556686401,0.0822253972291946,0.0,0.0,0.0,25.115421295166016,25.0,31.908950805664062,-0.0,27.52193260192871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5419232249259949,0.050000000745058,0.0458717979490757,296.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5419232249259949,0.050000000745058,0.0483052097260952,296.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5419232249259949,0.050000000745058,0.0356780625879764,296.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5419232249259949,0.050000000745058,0.0483052097260952,296.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5419232249259949,0.050000000745058,0.2291391193866729,291.2084655761719,291.1499938964844,285.3635559082031,284.9736022949219,291.2861633300781,296.702880859375,291.2135009765625,1.0,0.1509750038385391,1.0,1.0,0.6887035369873047,1.0,-0.4887734651565552,0.2336533218622207,0.2551201581954956,0.08236625790596,0.0,0.0,0.0,25.10433006286621,25.0,27.77910423278809,-0.0,27.512365341186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5419725775718689,0.050000000745058,0.0458714179694652,296.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5419725775718689,0.050000000745058,0.0483048111200332,296.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5419725775718689,0.050000000745058,0.0356777682900428,296.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5419725775718689,0.050000000745058,0.0483048111200332,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5419725775718689,0.050000000745058,0.2291372269392013,291.218017578125,291.1499938964844,285.369384765625,284.97235107421875,291.2822570800781,296.7038269042969,291.222412109375,1.0,0.1509532630443573,1.0,1.0,0.6864907145500183,1.0,-0.4887694418430328,0.2340117692947387,0.2547576427459717,0.0827261582016944,0.0,0.0,0.0,25.094257354736328,25.0,23.67657470703125,-0.0,27.50370979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5420573353767395,0.050000000745058,0.045870766043663,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5420573353767395,0.050000000745058,0.0483041256666183,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5420573353767395,0.050000000745058,0.0356772616505622,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5420573353767395,0.050000000745058,0.0483041256666183,296.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5420573353767395,0.050000000745058,0.2291339784860611,291.2325439453125,291.1499938964844,285.3839111328125,284.97186279296875,291.2720642089844,296.7055969238281,291.2353210449219,1.0,0.1509159356355667,1.0,1.0,0.6820650696754456,1.0,-0.4887624979019165,0.2347816973924636,0.2539807856082916,0.0834931507706642,0.0,0.0,0.0,25.07693862915039,25.0,15.322039604187012,-0.0,27.488853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5420573353767395,0.050000000745058,0.045870766043663,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5420573353767395,0.050000000745058,0.0483041256666183,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5420573353767395,0.050000000745058,0.0356772616505622,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5420573353767395,0.050000000745058,0.0483041256666183,296.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5420573353767395,0.050000000745058,0.2291339784860611,291.2325439453125,291.1499938964844,285.3839111328125,284.97186279296875,291.2720642089844,296.7055969238281,291.2353210449219,1.0,0.1509159356355667,1.0,1.0,0.6820650696754456,1.0,-0.4887624979019165,0.2347816973924636,0.2539807856082916,0.0834931507706642,0.0,0.0,0.0,25.07693862915039,25.0,15.322039604187012,-0.0,27.488853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5421263575553894,0.050000000745058,0.0458702370524406,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5421263575553894,0.050000000745058,0.0483035668730735,296.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5421263575553894,0.050000000745058,0.0356768518686294,296.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5421263575553894,0.050000000745058,0.0483035668730735,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5421263575553894,0.050000000745058,0.2291313260793686,291.2415466308594,291.1499938964844,285.402099609375,284.973876953125,291.2629089355469,296.7072448730469,291.24322509765625,1.0,0.1508854925632476,1.0,1.0,0.677639365196228,1.0,-0.4887568354606628,0.2355840653181076,0.2531727850437164,0.0842829123139381,0.0,0.0,0.0,25.06278419494629,25.0,8.782194137573242,-0.0,27.476741790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5421263575553894,0.050000000745058,0.0458702370524406,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5421263575553894,0.050000000745058,0.0483035668730735,296.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5421263575553894,0.050000000745058,0.0356768518686294,296.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5421263575553894,0.050000000745058,0.0483035668730735,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.5421263575553894,0.050000000745058,0.2291313260793686,291.2415466308594,291.1499938964844,285.402099609375,284.973876953125,291.2629089355469,296.7072448730469,291.24322509765625,1.0,0.1508854925632476,1.0,1.0,0.677639365196228,1.0,-0.4887568354606628,0.2355840653181076,0.2531727850437164,0.0842829123139381,0.0,0.0,0.0,25.06278419494629,25.0,8.782194137573242,-0.0,27.476741790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5421828627586365,0.050000000745058,0.045869804918766,296.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5421828627586365,0.050000000745058,0.0483031123876571,296.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5421828627586365,0.050000000745058,0.0356765128672122,296.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5421828627586365,0.050000000745058,0.0483031123876571,296.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5421828627586365,0.050000000745058,0.2291291654109954,291.2464904785156,291.1499938964844,285.4237976074219,284.97833251953125,291.2500305175781,296.7087707519531,291.24713134765625,1.0,0.1508606225252151,1.0,1.0,0.6719799041748047,1.0,-0.4887522459030151,0.2366494983434677,0.2521027326583862,0.0853251963853836,0.0,0.0,0.0,25.0511474609375,25.0,2.9830243587493896,-0.0,27.46685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5421828627586365,0.050000000745058,0.045869804918766,296.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5421828627586365,0.050000000745058,0.0483031123876571,296.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5421828627586365,0.050000000745058,0.0356765128672122,296.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5421828627586365,0.050000000745058,0.0483031123876571,296.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.5421828627586365,0.050000000745058,0.2291291654109954,291.2464904785156,291.1499938964844,285.4237976074219,284.97833251953125,291.2500305175781,296.7087707519531,291.24713134765625,1.0,0.1508606225252151,1.0,1.0,0.6719799041748047,1.0,-0.4887522459030151,0.2366494983434677,0.2521027326583862,0.0853251963853836,0.0,0.0,0.0,25.0511474609375,25.0,2.9830243587493896,-0.0,27.46685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5422285795211792,0.050000000745058,0.0458694547414779,296.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5422285795211792,0.050000000745058,0.0483027435839176,296.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5422285795211792,0.050000000745058,0.0356762409210205,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5422285795211792,0.050000000745058,0.0483027435839176,296.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5422285795211792,0.050000000745058,0.2291274219751358,291.2472839355469,291.1499938964844,285.44873046875,284.985107421875,291.2367553710937,296.7101745605469,291.2470092773437,1.0,0.1508404463529586,1.0,1.0,0.6663203835487366,1.0,-0.4887484908103943,0.2377764582633972,0.250972032546997,0.0864202827215194,0.0,0.0,0.0,25.041656494140625,25.0,-1.9977527856826784,-0.0,27.458824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5422285795211792,0.050000000745058,0.0458694547414779,296.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5422285795211792,0.050000000745058,0.0483027435839176,296.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5422285795211792,0.050000000745058,0.0356762409210205,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5422285795211792,0.050000000745058,0.0483027435839176,296.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5422285795211792,0.050000000745058,0.2291274219751358,291.2472839355469,291.1499938964844,285.44873046875,284.985107421875,291.2367553710937,296.7101745605469,291.2470092773437,1.0,0.1508404463529586,1.0,1.0,0.6663203835487366,1.0,-0.4887484908103943,0.2377764582633972,0.250972032546997,0.0864202827215194,0.0,0.0,0.0,25.041656494140625,25.0,-1.9977527856826784,-0.0,27.458824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.542248010635376,0.050000000745058,0.045869305729866,296.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.542248010635376,0.050000000745058,0.048302587121725,296.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.542248010635376,0.050000000745058,0.0356761254370212,296.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.542248010635376,0.050000000745058,0.048302587121725,296.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.542248010635376,0.050000000745058,0.2291266769170761,291.2464294433594,291.1499938964844,285.4623718261719,284.98931884765625,291.2302551269531,296.7108154296875,291.24578857421875,1.0,0.1508318334817886,1.0,1.0,0.6634906530380249,1.0,-0.4887469112873077,0.2383608222007751,0.2503860890865326,0.0869858264923095,0.0,0.0,0.0,25.037586212158203,25.0,-4.023164749145508,-0.0,27.455398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.5422655940055847,0.050000000745058,0.0458691716194152,296.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.5422655940055847,0.050000000745058,0.0483024455606937,296.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.5422655940055847,0.050000000745058,0.0356760211288929,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.5422655940055847,0.050000000745058,0.0483024455606937,296.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.5422655940055847,0.050000000745058,0.2291260063648224,291.2449035644531,291.1499938964844,285.47674560546875,284.9940490722656,291.2235412597656,296.7114562988281,291.24395751953125,1.0,0.1508240401744842,1.0,1.0,0.6605876088142395,1.0,-0.4887454807758331,0.2389739602804184,0.2497715055942535,0.0875783860683441,0.0,0.0,0.0,25.03388786315918,25.0,-5.834661483764648,-0.0,27.452299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5422955751419067,0.050000000745058,0.0458689406514167,296.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5422955751419067,0.050000000745058,0.0483022034168243,296.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5422955751419067,0.050000000745058,0.0356758423149585,296.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5422955751419067,0.050000000745058,0.0483022034168243,296.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5422955751419067,0.050000000745058,0.2291248589754104,291.2400817871094,291.1499938964844,285.50762939453125,285.0050354003906,291.2099609375,296.712646484375,291.2385559082031,1.0,0.1508107036352157,1.0,1.0,0.6547814607620239,1.0,-0.4887430369853973,0.2402480244636535,0.2484949976205825,0.0888068154454231,0.0,0.0,0.0,25.02751922607422,25.0,-8.909828186035156,-0.0,27.44700050354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5422955751419067,0.050000000745058,0.0458689406514167,296.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5422955751419067,0.050000000745058,0.0483022034168243,296.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5422955751419067,0.050000000745058,0.0356758423149585,296.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5422955751419067,0.050000000745058,0.0483022034168243,296.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.5422955751419067,0.050000000745058,0.2291248589754104,291.2400817871094,291.1499938964844,285.50762939453125,285.0050354003906,291.2099609375,296.712646484375,291.2385559082031,1.0,0.1508107036352157,1.0,1.0,0.6547814607620239,1.0,-0.4887430369853973,0.2402480244636535,0.2484949976205825,0.0888068154454231,0.0,0.0,0.0,25.02751922607422,25.0,-8.909828186035156,-0.0,27.44700050354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.5423198342323303,0.050000000745058,0.0458687543869018,296.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.5423198342323303,0.050000000745058,0.0483020097017288,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.5423198342323303,0.050000000745058,0.0356756970286369,296.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.5423198342323303,0.050000000745058,0.0483020097017288,296.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.5423198342323303,0.050000000745058,0.2291239351034164,291.23321533203125,291.1499938964844,285.5411682128906,285.0179748535156,291.1964111328125,296.7137451171875,291.23126220703125,1.0,0.1507999002933502,1.0,1.0,0.6489753723144531,1.0,-0.4887410402297973,0.2415848523378372,0.2471562027931213,0.0900933295488357,0.0,0.0,0.0,25.02229881286621,25.0,-11.291877746582031,-0.0,27.442703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
