time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.5423198342323303,0.050000000745058,0.0458687543869018,296.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.5423198342323303,0.050000000745058,0.0483020097017288,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.5423198342323303,0.050000000745058,0.0356756970286369,296.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.5423198342323303,0.050000000745058,0.0483020097017288,296.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.5423198342323303,0.050000000745058,0.2291239351034164,291.23321533203125,291.1499938964844,285.5411682128906,285.0179748535156,291.1964111328125,296.7137451171875,291.23126220703125,1.0,0.1507999002933502,1.0,1.0,0.6489753723144531,1.0,-0.4887410402297973,0.2415848523378372,0.2471562027931213,0.0900933295488357,0.0,0.0,0.0,25.02229881286621,25.0,-11.291877746582031,-0.0,27.442703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5423392653465271,0.050000000745058,0.0458686053752899,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5423392653465271,0.050000000745058,0.0483018495142459,296.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5423392653465271,0.050000000745058,0.0356755815446376,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5423392653465271,0.050000000745058,0.0483018495142459,296.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5423392653465271,0.050000000745058,0.2291231900453567,291.2249450683594,291.1499938964844,285.5771484375,285.03271484375,291.18524169921875,296.7147827148437,291.2227478027344,1.0,0.1507911384105682,1.0,1.0,0.6436952352523804,1.0,-0.4887394607067108,0.2428619712591171,0.2458774894475937,0.0913178995251655,0.0,0.0,0.0,25.018028259277344,25.0,-12.64885711669922,-0.0,27.4392204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5423392653465271,0.050000000745058,0.0458686053752899,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5423392653465271,0.050000000745058,0.0483018495142459,296.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5423392653465271,0.050000000745058,0.0356755815446376,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5423392653465271,0.050000000745058,0.0483018495142459,296.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5423392653465271,0.050000000745058,0.2291231900453567,291.2249450683594,291.1499938964844,285.5771484375,285.03271484375,291.18524169921875,296.7147827148437,291.2227478027344,1.0,0.1507911384105682,1.0,1.0,0.6436952352523804,1.0,-0.4887394607067108,0.2428619712591171,0.2458774894475937,0.0913178995251655,0.0,0.0,0.0,25.018028259277344,25.0,-12.64885711669922,-0.0,27.4392204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.542351484298706,0.050000000745058,0.0458685122430324,296.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.542351484298706,0.050000000745058,0.0483017526566982,296.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.542351484298706,0.050000000745058,0.035675510764122,296.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.542351484298706,0.050000000745058,0.0483017526566982,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.542351484298706,0.050000000745058,0.2291227281093597,291.2182006835937,291.1499938964844,285.6059875488281,285.0450744628906,291.1770935058594,296.7155456542969,291.2159118652344,1.0,0.1507856398820877,1.0,1.0,0.639682412147522,1.0,-0.488738477230072,0.2438662350177765,0.2448722422122955,0.0922819301486015,0.0,0.0,0.0,25.015310287475582,25.0,-13.174568176269531,-0.0,27.4370346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.542354941368103,0.050000000745058,0.0458684861660003,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.542354941368103,0.050000000745058,0.0483017265796661,296.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.542354941368103,0.050000000745058,0.0356754884123802,296.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.542354941368103,0.050000000745058,0.0483017265796661,296.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.542354941368103,0.050000000745058,0.229122593998909,291.21600341796875,291.1499938964844,285.6153564453125,285.0491638183594,291.1745300292969,296.7157897949219,291.21368408203125,1.0,0.1507840752601623,1.0,1.0,0.6384151577949524,1.0,-0.4887381792068481,0.2441900223493576,0.2445481717586517,0.0925932079553604,0.0,0.0,0.0,25.0145320892334,25.0,-13.314499855041504,-0.0,27.43641471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.5423616170883179,0.050000000745058,0.0458684340119361,296.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.5423616170883179,0.050000000745058,0.0483016707003116,296.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.5423616170883179,0.050000000745058,0.0356754511594772,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.5423616170883179,0.050000000745058,0.0483016707003116,296.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.5423616170883179,0.050000000745058,0.2291223257780075,291.2113342285156,291.1499938964844,285.6352233886719,285.0580139160156,291.1691589355469,296.7162780761719,291.2089538574219,1.0,0.1507810950279235,1.0,1.0,0.6357751488685608,1.0,-0.4887376427650451,0.244874969124794,0.2438626885414123,0.0932525992393493,0.0,0.0,0.0,25.013032913208008,25.0,-13.569427490234377,-0.0,27.43523025512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.5423675775527954,0.050000000745058,0.0458683893084526,296.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.5423675775527954,0.050000000745058,0.0483016222715377,296.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.5423675775527954,0.050000000745058,0.0356754139065742,296.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.5423675775527954,0.050000000745058,0.0483016222715377,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.5423675775527954,0.050000000745058,0.2291221022605896,291.2065734863281,291.1499938964844,285.6556091308594,285.0672302246094,291.1654968261719,296.7167358398437,291.2041931152344,1.0,0.1507784128189087,1.0,1.0,0.6335536241531372,1.0,-0.4887371659278869,0.2454702109098434,0.2432669550180435,0.0938238129019737,0.0,0.0,0.0,25.01168632507324,25.0,-13.53333854675293,-0.0,27.43416213989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5423778891563416,0.050000000745058,0.0458683110773563,296.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5423778891563416,0.050000000745058,0.0483015403151512,296.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5423778891563416,0.050000000745058,0.0356753543019294,296.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5423778891563416,0.050000000745058,0.0483015403151512,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5423778891563416,0.050000000745058,0.2291217148303985,291.19744873046875,291.1499938964844,285.6976623535156,285.08673095703125,291.15985107421875,296.7177124023437,291.1952514648437,1.0,0.1507738679647445,1.0,1.0,0.62911057472229,1.0,-0.4887363314628601,0.246676817536354,0.2420594990253448,0.0949872285127639,0.0,0.0,0.0,25.009366989135746,25.0,-12.576558113098145,-0.0,27.432353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5423778891563416,0.050000000745058,0.0458683110773563,296.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5423778891563416,0.050000000745058,0.0483015403151512,296.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5423778891563416,0.050000000745058,0.0356753543019294,296.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5423778891563416,0.050000000745058,0.0483015403151512,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5423778891563416,0.050000000745058,0.2291217148303985,291.19744873046875,291.1499938964844,285.6976623535156,285.08673095703125,291.15985107421875,296.7177124023437,291.1952514648437,1.0,0.1507738679647445,1.0,1.0,0.62911057472229,1.0,-0.4887363314628601,0.246676817536354,0.2420594990253448,0.0949872285127639,0.0,0.0,0.0,25.009366989135746,25.0,-12.576558113098145,-0.0,27.432353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5423865914344788,0.050000000745058,0.0458682440221309,296.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5423865914344788,0.050000000745058,0.0483014695346355,296.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5423865914344788,0.050000000745058,0.0356753021478652,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5423865914344788,0.050000000745058,0.0483014695346355,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5423865914344788,0.050000000745058,0.2291213870048523,291.1890563964844,291.1499938964844,285.7413330078125,285.10760498046875,291.1543273925781,296.7186584472656,291.18701171875,1.0,0.1507702469825744,1.0,1.0,0.6246675252914429,1.0,-0.4887356162071228,0.247923657298088,0.2408119589090347,0.0961993336677551,0.0,0.0,0.0,25.00746726989746,25.0,-11.590585708618164,-0.0,27.43091011047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5423865914344788,0.050000000745058,0.0458682440221309,296.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5423865914344788,0.050000000745058,0.0483014695346355,296.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5423865914344788,0.050000000745058,0.0356753021478652,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5423865914344788,0.050000000745058,0.0483014695346355,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5423865914344788,0.050000000745058,0.2291213870048523,291.1890563964844,291.1499938964844,285.7413330078125,285.10760498046875,291.1543273925781,296.7186584472656,291.18701171875,1.0,0.1507702469825744,1.0,1.0,0.6246675252914429,1.0,-0.4887356162071228,0.247923657298088,0.2408119589090347,0.0961993336677551,0.0,0.0,0.0,25.00746726989746,25.0,-11.590585708618164,-0.0,27.43091011047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5423938035964966,0.050000000745058,0.0458681881427764,296.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5423938035964966,0.050000000745058,0.048301413655281,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5423938035964966,0.050000000745058,0.0356752574443817,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5423938035964966,0.050000000745058,0.048301413655281,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5423938035964966,0.050000000745058,0.2291211038827896,291.1813659667969,291.1499938964844,285.78643798828125,285.12969970703125,291.153564453125,296.7196350097656,291.1796569824219,1.0,0.1507673561573028,1.0,1.0,0.6210741996765137,1.0,-0.488735020160675,0.2489707916975021,0.2397642284631729,0.097222626209259,0.0,0.0,0.0,25.005943298339844,25.0,-9.792889595031738,-0.0,27.42975807189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5423938035964966,0.050000000745058,0.0458681881427764,296.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5423938035964966,0.050000000745058,0.048301413655281,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5423938035964966,0.050000000745058,0.0356752574443817,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5423938035964966,0.050000000745058,0.048301413655281,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5423938035964966,0.050000000745058,0.2291211038827896,291.1813659667969,291.1499938964844,285.78643798828125,285.12969970703125,291.153564453125,296.7196350097656,291.1796569824219,1.0,0.1507673561573028,1.0,1.0,0.6210741996765137,1.0,-0.488735020160675,0.2489707916975021,0.2397642284631729,0.097222626209259,0.0,0.0,0.0,25.005943298339844,25.0,-9.792889595031738,-0.0,27.42975807189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424001216888428,0.050000000745058,0.0458681434392929,296.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424001216888428,0.050000000745058,0.0483013615012168,296.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424001216888428,0.050000000745058,0.0356752201914787,296.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424001216888428,0.050000000745058,0.0483013615012168,296.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424001216888428,0.050000000745058,0.2291208654642105,291.1753234863281,291.1499938964844,285.8327331542969,285.1529541015625,291.1538391113281,296.7206726074219,291.17401123046875,1.0,0.1507650911808014,1.0,1.0,0.6174808740615845,1.0,-0.4887345135211944,0.2500368058681488,0.2386977076530456,0.0982746332883834,0.0,0.0,0.0,25.00469970703125,25.0,-7.638284683227539,-0.0,27.42884826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424001216888428,0.050000000745058,0.0458681434392929,296.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424001216888428,0.050000000745058,0.0483013615012168,296.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424001216888428,0.050000000745058,0.0356752201914787,296.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424001216888428,0.050000000745058,0.0483013615012168,296.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424001216888428,0.050000000745058,0.2291208654642105,291.1753234863281,291.1499938964844,285.8327331542969,285.1529541015625,291.1538391113281,296.7206726074219,291.17401123046875,1.0,0.1507650911808014,1.0,1.0,0.6174808740615845,1.0,-0.4887345135211944,0.2500368058681488,0.2386977076530456,0.0982746332883834,0.0,0.0,0.0,25.00469970703125,25.0,-7.638284683227539,-0.0,27.42884826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.542402982711792,0.050000000745058,0.0458681210875511,296.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.542402982711792,0.050000000745058,0.0483013391494751,296.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.542402982711792,0.050000000745058,0.0356752052903175,296.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.542402982711792,0.050000000745058,0.0483013391494751,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.542402982711792,0.050000000745058,0.2291207611560821,291.1728515625,291.1499938964844,285.85626220703125,285.1649780273437,291.154052734375,296.72119140625,291.1716613769531,1.0,0.1507641524076461,1.0,1.0,0.6156841516494751,1.0,-0.4887342751026153,0.2505800724029541,0.2381542176008224,0.098814308643341,0.0,0.0,0.0,25.004169464111328,25.0,-6.703073024749756,-0.0,27.428470611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424056053161621,0.050000000745058,0.0458680987358093,296.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424056053161621,0.050000000745058,0.0483013167977333,296.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424056053161621,0.050000000745058,0.035675186663866,296.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424056053161621,0.050000000745058,0.0483013167977333,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424056053161621,0.050000000745058,0.2291206568479538,291.1706237792969,291.1499938964844,285.8800354003906,285.1772155761719,291.1557922363281,296.72174072265625,291.16961669921875,1.0,0.1507633030414581,1.0,1.0,0.6142032146453857,1.0,-0.4887340664863586,0.2510392665863037,0.2376947999000549,0.0992723405361175,0.0,0.0,0.0,25.00369644165039,25.0,-5.6221771240234375,-0.0,27.42813301086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5424104928970337,0.050000000745058,0.0458680614829063,296.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5424104928970337,0.050000000745058,0.0483012795448303,296.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5424104928970337,0.050000000745058,0.0356751605868339,296.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5424104928970337,0.050000000745058,0.0483012795448303,296.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5424104928970337,0.050000000745058,0.2291204631328582,291.16754150390625,291.1499938964844,285.9281005859375,285.202392578125,291.16064453125,296.7228698730469,291.1670227050781,1.0,0.1507619172334671,1.0,1.0,0.6112412214279175,1.0,-0.4887336492538452,0.2519596219062805,0.236774057149887,0.10019551217556,0.0,0.0,0.0,25.002885818481445,25.0,-3.044290065765381,-0.0,27.427568435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5424104928970337,0.050000000745058,0.0458680614829063,296.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5424104928970337,0.050000000745058,0.0483012795448303,296.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5424104928970337,0.050000000745058,0.0356751605868339,296.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5424104928970337,0.050000000745058,0.0483012795448303,296.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5424104928970337,0.050000000745058,0.2291204631328582,291.16754150390625,291.1499938964844,285.9281005859375,285.202392578125,291.16064453125,296.7228698730469,291.1670227050781,1.0,0.1507619172334671,1.0,1.0,0.6112412214279175,1.0,-0.4887336492538452,0.2519596219062805,0.236774057149887,0.10019551217556,0.0,0.0,0.0,25.002885818481445,25.0,-3.044290065765381,-0.0,27.427568435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5424149036407471,0.050000000745058,0.0458680279552936,296.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5424149036407471,0.050000000745058,0.0483012422919273,296.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5424149036407471,0.050000000745058,0.0356751345098018,296.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5424149036407471,0.050000000745058,0.0483012422919273,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5424149036407471,0.050000000745058,0.2291202992200851,291.16619873046875,291.1499938964844,285.9767761230469,285.2283935546875,291.1656494140625,296.7240905761719,291.1660461425781,1.0,0.1507608443498611,1.0,1.0,0.608279287815094,1.0,-0.4887332916259765,0.2528986036777496,0.2358347028493881,0.1011419519782066,0.0,0.0,0.0,25.0022201538086,25.0,-0.8351806402206421,-0.0,27.427133560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5424149036407471,0.050000000745058,0.0458680279552936,296.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5424149036407471,0.050000000745058,0.0483012422919273,296.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5424149036407471,0.050000000745058,0.0356751345098018,296.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5424149036407471,0.050000000745058,0.0483012422919273,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5424149036407471,0.050000000745058,0.2291202992200851,291.16619873046875,291.1499938964844,285.9767761230469,285.2283935546875,291.1656494140625,296.7240905761719,291.1660461425781,1.0,0.1507608443498611,1.0,1.0,0.608279287815094,1.0,-0.4887332916259765,0.2528986036777496,0.2358347028493881,0.1011419519782066,0.0,0.0,0.0,25.0022201538086,25.0,-0.8351806402206421,-0.0,27.427133560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424187183380127,0.050000000745058,0.0458679981529712,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424187183380127,0.050000000745058,0.0483012124896049,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424187183380127,0.050000000745058,0.0356751084327697,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424187183380127,0.050000000745058,0.0483012124896049,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424187183380127,0.050000000745058,0.2291201502084732,291.1662902832031,291.1499938964844,286.0258178710937,285.25506591796875,291.17236328125,296.7253723144531,291.16650390625,1.0,0.1507600247859954,1.0,1.0,0.605598509311676,1.0,-0.4887329936027527,0.2537665963172912,0.2349663972854614,0.1020196005702018,0.0,0.0,0.0,25.00168800354004,25.0,1.2882025241851809,-0.0,27.42679977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424187183380127,0.050000000745058,0.0458679981529712,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424187183380127,0.050000000745058,0.0483012124896049,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424187183380127,0.050000000745058,0.0356751084327697,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424187183380127,0.050000000745058,0.0483012124896049,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424187183380127,0.050000000745058,0.2291201502084732,291.1662902832031,291.1499938964844,286.0258178710937,285.25506591796875,291.17236328125,296.7253723144531,291.16650390625,1.0,0.1507600247859954,1.0,1.0,0.605598509311676,1.0,-0.4887329936027527,0.2537665963172912,0.2349663972854614,0.1020196005702018,0.0,0.0,0.0,25.00168800354004,25.0,1.2882025241851809,-0.0,27.42679977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5424215793609619,0.050000000745058,0.0458679758012294,296.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5424215793609619,0.050000000745058,0.0483011901378631,296.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5424215793609619,0.050000000745058,0.0356750935316085,296.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5424215793609619,0.050000000745058,0.0483011901378631,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5424215793609619,0.050000000745058,0.2291200459003448,291.16754150390625,291.1499938964844,286.0671691894531,285.2779541015625,291.1782531738281,296.7265319824219,291.1680603027344,1.0,0.1507595181465149,1.0,1.0,0.6033467054367065,1.0,-0.4887327551841736,0.2545052468776703,0.2342275083065033,0.1027659103274345,0.0,0.0,0.0,25.00131607055664,25.0,2.908035516738892,-0.0,27.42658805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5424220561981201,0.050000000745058,0.0458679720759391,296.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5424220561981201,0.050000000745058,0.0483011864125728,296.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5424220561981201,0.050000000745058,0.0356750898063182,296.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5424220561981201,0.050000000745058,0.0483011864125728,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5424220561981201,0.050000000745058,0.2291200309991836,291.1678466796875,291.1499938964844,286.0750427246094,285.2823486328125,291.1793518066406,296.72674560546875,291.1684265136719,1.0,0.1507594287395477,1.0,1.0,0.6029177904129028,1.0,-0.4887327253818512,0.2546472251415252,0.2340855002403259,0.1029091775417327,0.0,0.0,0.0,25.001251220703125,25.0,3.184367656707764,-0.0,27.426551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5424235463142395,0.050000000745058,0.0458679609000682,296.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5424235463142395,0.050000000745058,0.0483011715114116,296.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5424235463142395,0.050000000745058,0.0356750823557376,296.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5424235463142395,0.050000000745058,0.0483011715114116,296.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5424235463142395,0.050000000745058,0.2291199713945388,291.16912841796875,291.1499938964844,286.0996398925781,285.2961730957031,291.1828308105469,296.7274780273437,291.1698303222656,1.0,0.1507591903209686,1.0,1.0,0.6015774011611938,1.0,-0.4887326061725616,0.2550935745239258,0.2336390167474746,0.1033590734004974,0.0,0.0,0.0,25.00106239318848,25.0,3.965743780136109,-0.0,27.426456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5424248576164246,0.050000000745058,0.0458679534494876,296.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5424248576164246,0.050000000745058,0.0483011603355407,296.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5424248576164246,0.050000000745058,0.035675074905157,296.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5424248576164246,0.050000000745058,0.0483011603355407,296.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5424248576164246,0.050000000745058,0.2291199117898941,291.1706237792969,291.1499938964844,286.12420654296875,285.31011962890625,291.1860656738281,296.7282409667969,291.1714172363281,1.0,0.1507590115070343,1.0,1.0,0.6002084612846375,1.0,-0.4887324869632721,0.2555530965328216,0.2331793904304504,0.103821188211441,0.0,0.0,0.0,25.00088882446289,25.0,4.629985809326172,-0.0,27.426374435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424272418022156,0.050000000745058,0.0458679348230361,296.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424272418022156,0.050000000745058,0.0483011417090892,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424272418022156,0.050000000745058,0.0356750600039958,296.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424272418022156,0.050000000745058,0.0483011417090892,296.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424272418022156,0.050000000745058,0.2291198223829269,291.1741943359375,291.1499938964844,286.1731262207031,285.3382873535156,291.1922302246094,296.7298278808594,291.1751708984375,1.0,0.1507587283849716,1.0,1.0,0.5974706411361694,1.0,-0.4887323081493377,0.2564865052700043,0.2322458028793335,0.1047563701868057,0.0,0.0,0.0,25.000587463378903,25.0,5.60958194732666,-0.0,27.42625617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424272418022156,0.050000000745058,0.0458679348230361,296.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424272418022156,0.050000000745058,0.0483011417090892,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424272418022156,0.050000000745058,0.0356750600039958,296.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424272418022156,0.050000000745058,0.0483011417090892,296.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424272418022156,0.050000000745058,0.2291198223829269,291.1741943359375,291.1499938964844,286.1731262207031,285.3382873535156,291.1922302246094,296.7298278808594,291.1751708984375,1.0,0.1507587283849716,1.0,1.0,0.5974706411361694,1.0,-0.4887323081493377,0.2564865052700043,0.2322458028793335,0.1047563701868057,0.0,0.0,0.0,25.000587463378903,25.0,5.60958194732666,-0.0,27.42625617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424290895462036,0.050000000745058,0.045867919921875,296.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424290895462036,0.050000000745058,0.048301126807928,296.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424290895462036,0.050000000745058,0.035675048828125,296.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424290895462036,0.050000000745058,0.048301126807928,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424290895462036,0.050000000745058,0.2291197478771209,291.1783142089844,291.1499938964844,286.2216186523437,285.36676025390625,291.1980285644531,296.7314758300781,291.17938232421875,1.0,0.1507585644721985,1.0,1.0,0.5947328209877014,1.0,-0.4887321591377258,0.2574376463890075,0.231294497847557,0.1057040467858314,0.0,0.0,0.0,25.000337600708008,25.0,6.252976894378662,-0.0,27.426183700561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424290895462036,0.050000000745058,0.045867919921875,296.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424290895462036,0.050000000745058,0.048301126807928,296.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424290895462036,0.050000000745058,0.035675048828125,296.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424290895462036,0.050000000745058,0.048301126807928,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424290895462036,0.050000000745058,0.2291197478771209,291.1783142089844,291.1499938964844,286.2216186523437,285.36676025390625,291.1980285644531,296.7314758300781,291.17938232421875,1.0,0.1507585644721985,1.0,1.0,0.5947328209877014,1.0,-0.4887321591377258,0.2574376463890075,0.231294497847557,0.1057040467858314,0.0,0.0,0.0,25.000337600708008,25.0,6.252976894378662,-0.0,27.426183700561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5424306392669678,0.050000000745058,0.0458679087460041,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5424306392669678,0.050000000745058,0.0483011156320571,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5424306392669678,0.050000000745058,0.0356750376522541,296.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5424306392669678,0.050000000745058,0.2291196882724762,291.18267822265625,291.1499938964844,286.2694396972656,285.3953857421875,291.2015075683594,296.73321533203125,291.18377685546875,1.0,0.1507585197687149,1.0,1.0,0.5917180776596069,1.0,-0.4887320101261139,0.2585023641586303,0.2302296608686447,0.1067593246698379,0.0,0.0,0.0,25.00011444091797,25.0,6.232522487640381,-0.0,27.42615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5424306392669678,0.050000000745058,0.0458679087460041,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5424306392669678,0.050000000745058,0.0483011156320571,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5424306392669678,0.050000000745058,0.0356750376522541,296.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5424306392669678,0.050000000745058,0.2291196882724762,291.18267822265625,291.1499938964844,286.2694396972656,285.3953857421875,291.2015075683594,296.73321533203125,291.18377685546875,1.0,0.1507585197687149,1.0,1.0,0.5917180776596069,1.0,-0.4887320101261139,0.2585023641586303,0.2302296608686447,0.1067593246698379,0.0,0.0,0.0,25.00011444091797,25.0,6.232522487640381,-0.0,27.42615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5424318313598633,0.050000000745058,0.0458678975701332,296.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5424318313598633,0.050000000745058,0.0483011044561862,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5424318313598633,0.050000000745058,0.0356750302016735,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5424318313598633,0.050000000745058,0.0483011044561862,296.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5424318313598633,0.050000000745058,0.2291196435689926,291.18682861328125,291.1499938964844,286.31640625,285.42413330078125,291.2040405273437,296.73504638671875,291.1878356933594,1.0,0.1507585495710373,1.0,1.0,0.5887033343315125,1.0,-0.4887319207191467,0.2595915496349334,0.2291403710842132,0.1078342050313949,0.0,0.0,0.0,24.99992752075196,25.0,5.772678375244141,-0.0,27.42616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5424318313598633,0.050000000745058,0.0458678975701332,296.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5424318313598633,0.050000000745058,0.0483011044561862,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5424318313598633,0.050000000745058,0.0356750302016735,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5424318313598633,0.050000000745058,0.0483011044561862,296.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5424318313598633,0.050000000745058,0.2291196435689926,291.18682861328125,291.1499938964844,286.31640625,285.42413330078125,291.2040405273437,296.73504638671875,291.1878356933594,1.0,0.1507585495710373,1.0,1.0,0.5887033343315125,1.0,-0.4887319207191467,0.2595915496349334,0.2291403710842132,0.1078342050313949,0.0,0.0,0.0,24.99992752075196,25.0,5.772678375244141,-0.0,27.42616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5424323081970215,0.050000000745058,0.0458678938448429,296.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5424323081970215,0.050000000745058,0.0483011007308959,296.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5424323081970215,0.050000000745058,0.0356750302016735,296.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5424323081970215,0.050000000745058,0.0483011007308959,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5424323081970215,0.050000000745058,0.2291196286678314,291.18878173828125,291.1499938964844,286.3394775390625,285.4385070800781,291.2050170898437,296.7359619140625,291.1897277832031,1.0,0.1507585942745208,1.0,1.0,0.5871959328651428,1.0,-0.4887318909168243,0.2601439952850342,0.2285878807306289,0.1083783954381942,0.0,0.0,0.0,24.999845504760746,25.0,5.480360984802246,-0.0,27.42617988586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
