time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5424328446388245,0.050000000745058,0.0458678901195526,296.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5424328446388245,0.050000000745058,0.0483010970056057,296.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5424328446388245,0.050000000745058,0.0356750264763832,296.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5424328446388245,0.050000000745058,0.0483010970056057,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5424328446388245,0.050000000745058,0.2291196137666702,291.19061279296875,291.1499938964844,286.3622741699219,285.452880859375,291.2048645019531,296.7369384765625,291.19146728515625,1.0,0.1507586687803268,1.0,1.0,0.5855276584625244,1.0,-0.4887318313121795,0.2607573270797729,0.2279745191335678,0.1089832037687301,0.0,0.0,0.0,24.99976348876953,25.0,5.00782585144043,-0.0,27.42620277404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5424339771270752,0.050000000745058,0.045867882668972,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5424339771270752,0.050000000745058,0.0483010895550251,296.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5424339771270752,0.050000000745058,0.0356750190258026,296.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5424339771270752,0.050000000745058,0.0483010895550251,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5424339771270752,0.050000000745058,0.2291195690631866,291.1935729980469,291.1499938964844,286.4068908691406,285.4815368652344,291.20318603515625,296.7388610839844,291.1941833496094,1.0,0.1507588624954223,1.0,1.0,0.5821911096572876,1.0,-0.4887317419052124,0.26200932264328,0.2267224341630935,0.1102215871214866,0.0,0.0,0.0,24.99961471557617,25.0,3.6133837699890137,-0.0,27.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5424339771270752,0.050000000745058,0.045867882668972,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5424339771270752,0.050000000745058,0.0483010895550251,296.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5424339771270752,0.050000000745058,0.0356750190258026,296.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5424339771270752,0.050000000745058,0.0483010895550251,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5424339771270752,0.050000000745058,0.2291195690631866,291.1935729980469,291.1499938964844,286.4068908691406,285.4815368652344,291.20318603515625,296.7388610839844,291.1941833496094,1.0,0.1507588624954223,1.0,1.0,0.5821911096572876,1.0,-0.4887317419052124,0.26200932264328,0.2267224341630935,0.1102215871214866,0.0,0.0,0.0,24.99961471557617,25.0,3.6133837699890137,-0.0,27.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424355864524841,0.050000000745058,0.0458678677678108,296.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424355864524841,0.050000000745058,0.0483010746538639,296.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424355864524841,0.050000000745058,0.0356750078499317,296.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424355864524841,0.050000000745058,0.0483010746538639,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424355864524841,0.050000000745058,0.2291195094585418,291.19549560546875,291.1499938964844,286.45001220703125,285.5099792480469,291.2004699707031,296.7408447265625,291.19586181640625,1.0,0.1507591158151626,1.0,1.0,0.578854501247406,1.0,-0.4887316226959228,0.2632830440998077,0.2254485785961151,0.1114941611886024,0.0,0.0,0.0,24.999492645263672,25.0,2.112476825714112,-0.0,27.42635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424355864524841,0.050000000745058,0.0458678677678108,296.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424355864524841,0.050000000745058,0.0483010746538639,296.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424355864524841,0.050000000745058,0.0356750078499317,296.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424355864524841,0.050000000745058,0.0483010746538639,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424355864524841,0.050000000745058,0.2291195094585418,291.19549560546875,291.1499938964844,286.45001220703125,285.5099792480469,291.2004699707031,296.7408447265625,291.19586181640625,1.0,0.1507591158151626,1.0,1.0,0.578854501247406,1.0,-0.4887316226959228,0.2632830440998077,0.2254485785961151,0.1114941611886024,0.0,0.0,0.0,24.999492645263672,25.0,2.112476825714112,-0.0,27.42635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5424383282661438,0.050000000745058,0.0458678491413593,296.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5424383282661438,0.050000000745058,0.0483010523021221,296.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5424383282661438,0.050000000745058,0.0356749929487705,296.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5424383282661438,0.050000000745058,0.0483010523021221,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5424383282661438,0.050000000745058,0.2291194051504135,291.1964416503906,291.1499938964844,286.4937744140625,285.5397644042969,291.1976928710937,296.7456359863281,291.196533203125,1.0,0.1507594138383865,1.0,1.0,0.5753156542778015,1.0,-0.4887313842773437,0.264653205871582,0.2240782082080841,0.1128850951790809,0.0,0.0,0.0,24.999380111694336,25.0,0.7311460971832275,-0.0,27.42646217346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5424383282661438,0.050000000745058,0.0458678491413593,296.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5424383282661438,0.050000000745058,0.0483010523021221,296.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5424383282661438,0.050000000745058,0.0356749929487705,296.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5424383282661438,0.050000000745058,0.0483010523021221,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5424383282661438,0.050000000745058,0.2291194051504135,291.1964416503906,291.1499938964844,286.4937744140625,285.5397644042969,291.1976928710937,296.7456359863281,291.196533203125,1.0,0.1507594138383865,1.0,1.0,0.5753156542778015,1.0,-0.4887313842773437,0.264653205871582,0.2240782082080841,0.1128850951790809,0.0,0.0,0.0,24.999380111694336,25.0,0.7311460971832275,-0.0,27.42646217346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5424420833587646,0.050000000745058,0.0458678193390369,296.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5424420833587646,0.050000000745058,0.0483010224997997,296.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5424420833587646,0.050000000745058,0.0356749705970287,296.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5424420833587646,0.050000000745058,0.0483010224997997,296.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5424420833587646,0.050000000745058,0.2291192561388015,291.1968078613281,291.1499938964844,286.5365295410156,285.56964111328125,291.1986999511719,296.7558898925781,291.1968994140625,1.0,0.1507597416639328,1.0,1.0,0.5720599293708801,1.0,-0.4887310862541199,0.2659340798854828,0.222797006368637,0.1142125129699707,0.0,0.0,0.0,24.99929428100586,25.0,0.5216078758239746,-0.0,27.42656707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.5424424409866333,0.050000000745058,0.0458678156137466,296.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.5424424409866333,0.050000000745058,0.0483010187745094,296.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.5424424409866333,0.050000000745058,0.0356749668717384,296.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.5424424409866333,0.050000000745058,0.0483010187745094,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.5424424409866333,0.050000000745058,0.2291192412376403,291.19683837890625,291.1499938964844,286.5403747558594,285.57232666015625,291.19891357421875,296.7569885253906,291.19696044921875,1.0,0.1507597714662552,1.0,1.0,0.571776807308197,1.0,-0.4887310564517975,0.2660462856292724,0.2226847857236862,0.1143300607800483,0.0,0.0,0.0,24.99928855895996,25.0,0.55287766456604,-0.0,27.426576614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424450635910034,0.050000000745058,0.0458677969872951,296.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424450635910034,0.050000000745058,0.0483010001480579,296.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424450635910034,0.050000000745058,0.0356749519705772,296.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424450635910034,0.050000000745058,0.0483010001480579,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424450635910034,0.050000000745058,0.229119136929512,291.1971740722656,291.1499938964844,286.56463623046875,285.5896301269531,291.2008972167969,296.7646484375,291.1973876953125,1.0,0.1507599502801895,1.0,1.0,0.5700073838233948,1.0,-0.4887308478355407,0.2667505443096161,0.2219803035259246,0.1150720119476318,0.0,0.0,0.0,24.999248504638672,25.0,0.9170429706573486,-0.0,27.426637649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5424479246139526,0.050000000745058,0.0458677746355533,296.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5424479246139526,0.050000000745058,0.0483009740710258,296.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5424479246139526,0.050000000745058,0.035674937069416,296.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5424479246139526,0.050000000745058,0.0483009740710258,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5424479246139526,0.050000000745058,0.2291190326213836,291.1976928710937,291.1499938964844,286.5895690917969,285.6075134277344,291.20367431640625,296.77349853515625,291.1980285644531,1.0,0.150760143995285,1.0,1.0,0.5682368874549866,1.0,-0.4887306094169616,0.2674609124660492,0.2212696969509124,0.1158258467912674,0.0,0.0,0.0,24.99921226501465,25.0,1.5065823793411257,-0.0,27.42670249938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5424538850784302,0.050000000745058,0.0458677299320697,296.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5424538850784302,0.050000000745058,0.0483009256422519,296.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5424538850784302,0.050000000745058,0.035674899816513,296.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5424538850784302,0.050000000745058,0.0483009256422519,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5424538850784302,0.050000000745058,0.2291187942028045,291.1995849609375,291.1499938964844,286.6411437988281,285.6451416015625,291.211181640625,296.7940368652344,291.2002258300781,1.0,0.1507605612277984,1.0,1.0,0.5646959543228149,1.0,-0.4887301325798034,0.2689019441604614,0.2198281735181808,0.1173594743013382,0.0,0.0,0.0,24.99914932250977,25.0,3.162287473678589,-0.0,27.426836013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5424538850784302,0.050000000745058,0.0458677299320697,296.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5424538850784302,0.050000000745058,0.0483009256422519,296.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5424538850784302,0.050000000745058,0.035674899816513,296.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5424538850784302,0.050000000745058,0.0483009256422519,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5424538850784302,0.050000000745058,0.2291187942028045,291.1995849609375,291.1499938964844,286.6411437988281,285.6451416015625,291.211181640625,296.7940368652344,291.2002258300781,1.0,0.1507605612277984,1.0,1.0,0.5646959543228149,1.0,-0.4887301325798034,0.2689019441604614,0.2198281735181808,0.1173594743013382,0.0,0.0,0.0,24.99914932250977,25.0,3.162287473678589,-0.0,27.426836013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5424593091011047,0.050000000745058,0.0458676852285862,296.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5424593091011047,0.050000000745058,0.0483008809387683,296.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5424593091011047,0.050000000745058,0.0356748662889003,296.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5424593091011047,0.050000000745058,0.0483008809387683,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5424593091011047,0.050000000745058,0.2291185855865478,291.2027587890625,291.1499938964844,286.6949157714844,285.6849670410156,291.220947265625,296.8179016113281,291.2037353515625,1.0,0.1507610082626342,1.0,1.0,0.5611550211906433,1.0,-0.4887296855449676,0.2703747451305389,0.2183549404144287,0.1189139112830162,0.0,0.0,0.0,24.99909019470215,25.0,5.207767963409424,-0.0,27.426982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5424593091011047,0.050000000745058,0.0458676852285862,296.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5424593091011047,0.050000000745058,0.0483008809387683,296.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5424593091011047,0.050000000745058,0.0356748662889003,296.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5424593091011047,0.050000000745058,0.0483008809387683,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5424593091011047,0.050000000745058,0.2291185855865478,291.2027587890625,291.1499938964844,286.6949157714844,285.6849670410156,291.220947265625,296.8179016113281,291.2037353515625,1.0,0.1507610082626342,1.0,1.0,0.5611550211906433,1.0,-0.4887296855449676,0.2703747451305389,0.2183549404144287,0.1189139112830162,0.0,0.0,0.0,24.99909019470215,25.0,5.207767963409424,-0.0,27.426982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5424649715423584,0.050000000745058,0.0458676442503929,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5424649715423584,0.050000000745058,0.0483008362352848,296.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5424649715423584,0.050000000745058,0.0356748327612876,296.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5424649715423584,0.050000000745058,0.0483008362352848,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5424649715423584,0.050000000745058,0.2291183769702911,291.20733642578125,291.1499938964844,286.75067138671875,285.7268371582031,291.2318115234375,296.844482421875,291.2087097167969,1.0,0.1507614850997924,1.0,1.0,0.5575135350227356,1.0,-0.4887292385101318,0.2719180583953857,0.2168111652135849,0.1205415725708007,0.0,0.0,0.0,24.99903106689453,25.0,7.287044048309326,-0.0,27.427141189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5424649715423584,0.050000000745058,0.0458676442503929,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5424649715423584,0.050000000745058,0.0483008362352848,296.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5424649715423584,0.050000000745058,0.0356748327612876,296.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5424649715423584,0.050000000745058,0.0483008362352848,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5424649715423584,0.050000000745058,0.2291183769702911,291.20733642578125,291.1499938964844,286.75067138671875,285.7268371582031,291.2318115234375,296.844482421875,291.2087097167969,1.0,0.1507614850997924,1.0,1.0,0.5575135350227356,1.0,-0.4887292385101318,0.2719180583953857,0.2168111652135849,0.1205415725708007,0.0,0.0,0.0,24.99903106689453,25.0,7.287044048309326,-0.0,27.427141189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5424712300300598,0.050000000745058,0.045867595821619,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5424712300300598,0.050000000745058,0.0483007840812206,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5424712300300598,0.050000000745058,0.0356747955083847,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5424712300300598,0.050000000745058,0.0483007840812206,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5424712300300598,0.050000000745058,0.229118138551712,291.2133483886719,291.1499938964844,286.8082275390625,285.7705383300781,291.2442321777344,296.8734741210937,291.2150573730469,1.0,0.1507619768381118,1.0,1.0,0.5538720488548279,1.0,-0.4887287318706512,0.2734901010990143,0.2152386307716369,0.1222109496593475,0.0,0.0,0.0,24.998979568481445,25.0,9.363555908203123,-0.0,27.427305221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5424712300300598,0.050000000745058,0.045867595821619,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5424712300300598,0.050000000745058,0.0483007840812206,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5424712300300598,0.050000000745058,0.0356747955083847,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5424712300300598,0.050000000745058,0.0483007840812206,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.5424712300300598,0.050000000745058,0.229118138551712,291.2133483886719,291.1499938964844,286.8082275390625,285.7705383300781,291.2442321777344,296.8734741210937,291.2150573730469,1.0,0.1507619768381118,1.0,1.0,0.5538720488548279,1.0,-0.4887287318706512,0.2734901010990143,0.2152386307716369,0.1222109496593475,0.0,0.0,0.0,24.998979568481445,25.0,9.363555908203123,-0.0,27.427305221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5424745678901672,0.050000000745058,0.0458675697445869,296.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5424745678901672,0.050000000745058,0.0483007580041885,296.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5424745678901672,0.050000000745058,0.0356747768819332,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5424745678901672,0.050000000745058,0.0483007580041885,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5424745678901672,0.050000000745058,0.2291180044412613,291.2168884277344,291.1499938964844,286.83758544921875,285.79302978515625,291.25103759765625,296.8888244628906,291.2187805175781,1.0,0.1507622450590133,1.0,1.0,0.552051305770874,1.0,-0.4887284338474273,0.2742863297462463,0.214442104101181,0.123060867190361,0.0,0.0,0.0,24.99895668029785,25.0,10.416123390197754,-0.0,27.427391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.5424782037734985,0.050000000745058,0.0458675399422645,296.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.5424782037734985,0.050000000745058,0.0483007282018661,296.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.5424782037734985,0.050000000745058,0.0356747545301914,296.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.5424782037734985,0.050000000745058,0.0483007282018661,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.5424782037734985,0.050000000745058,0.2291178554296493,291.2207946777344,291.1499938964844,286.8673400878906,285.81591796875,291.2569580078125,296.9046936035156,291.22283935546875,1.0,0.1507625132799148,1.0,1.0,0.550045907497406,1.0,-0.4887281656265259,0.2751674354076385,0.2135607302188873,0.1239986717700958,0.0,0.0,0.0,24.99892234802246,25.0,11.28735065460205,-0.0,27.42747688293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424859523773193,0.050000000745058,0.0458674803376197,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424859523773193,0.050000000745058,0.048300664871931,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424859523773193,0.050000000745058,0.0356747061014175,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424859523773193,0.050000000745058,0.048300664871931,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424859523773193,0.050000000745058,0.2291175574064254,291.229248046875,291.1499938964844,286.92779541015625,285.8627319335937,291.2686767578125,296.93804931640625,291.2314758300781,1.0,0.150763064622879,1.0,1.0,0.5460350513458252,1.0,-0.4887275099754333,0.2769654989242553,0.2117620110511779,0.125920295715332,0.0,0.0,0.0,24.99885940551757,25.0,12.46525764465332,-0.0,27.427658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424859523773193,0.050000000745058,0.0458674803376197,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424859523773193,0.050000000745058,0.048300664871931,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424859523773193,0.050000000745058,0.0356747061014175,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424859523773193,0.050000000745058,0.048300664871931,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424859523773193,0.050000000745058,0.2291175574064254,291.229248046875,291.1499938964844,286.92779541015625,285.8627319335937,291.2686767578125,296.93804931640625,291.2314758300781,1.0,0.150763064622879,1.0,1.0,0.5460350513458252,1.0,-0.4887275099754333,0.2769654989242553,0.2117620110511779,0.125920295715332,0.0,0.0,0.0,24.99885940551757,25.0,12.46525764465332,-0.0,27.427658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5424943566322327,0.050000000745058,0.0458674170076847,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5424943566322327,0.050000000745058,0.0483005978167057,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5424943566322327,0.050000000745058,0.0356746576726436,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5424943566322327,0.050000000745058,0.0483005978167057,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5424943566322327,0.050000000745058,0.2291172444820404,291.23846435546875,291.1499938964844,286.98944091796875,285.9108581542969,291.28155517578125,296.9735107421875,291.24090576171875,1.0,0.1507636457681656,1.0,1.0,0.5420241951942444,1.0,-0.4887268245220184,0.2787972092628479,0.2099296152591705,0.12788887321949,0.0,0.0,0.0,24.998804092407227,25.0,13.627178192138672,-0.0,27.427846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5424943566322327,0.050000000745058,0.0458674170076847,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5424943566322327,0.050000000745058,0.0483005978167057,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5424943566322327,0.050000000745058,0.0356746576726436,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5424943566322327,0.050000000745058,0.0483005978167057,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.5424943566322327,0.050000000745058,0.2291172444820404,291.23846435546875,291.1499938964844,286.98944091796875,285.9108581542969,291.28155517578125,296.9735107421875,291.24090576171875,1.0,0.1507636457681656,1.0,1.0,0.5420241951942444,1.0,-0.4887268245220184,0.2787972092628479,0.2099296152591705,0.12788887321949,0.0,0.0,0.0,24.998804092407227,25.0,13.627178192138672,-0.0,27.427846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5425037741661072,0.050000000745058,0.0458673425018787,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5425037741661072,0.050000000745058,0.0483005195856094,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5425037741661072,0.050000000745058,0.0356746017932891,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5425037741661072,0.050000000745058,0.0483005195856094,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5425037741661072,0.050000000745058,0.2291168719530105,291.248291015625,291.1499938964844,287.05206298828125,285.9600830078125,291.2903747558594,297.0112609863281,291.2507629394531,1.0,0.1507642716169357,1.0,1.0,0.5374041795730591,1.0,-0.4887260794639587,0.2809454798698425,0.207780584692955,0.1301856040954589,0.0,0.0,0.0,24.99871063232422,25.0,13.814462661743164,-0.0,27.42804908752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5425037741661072,0.050000000745058,0.0458673425018787,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5425037741661072,0.050000000745058,0.0483005195856094,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5425037741661072,0.050000000745058,0.0356746017932891,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5425037741661072,0.050000000745058,0.0483005195856094,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5425037741661072,0.050000000745058,0.2291168719530105,291.248291015625,291.1499938964844,287.05206298828125,285.9600830078125,291.2903747558594,297.0112609863281,291.2507629394531,1.0,0.1507642716169357,1.0,1.0,0.5374041795730591,1.0,-0.4887260794639587,0.2809454798698425,0.207780584692955,0.1301856040954589,0.0,0.0,0.0,24.99871063232422,25.0,13.814462661743164,-0.0,27.42804908752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.5425137281417847,0.050000000745058,0.0458672642707824,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.5425137281417847,0.050000000745058,0.0483004413545131,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.5425137281417847,0.050000000745058,0.0356745384633541,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.5425137281417847,0.050000000745058,0.0483004413545131,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.5425137281417847,0.050000000745058,0.2291164845228195,291.25787353515625,291.1499938964844,287.11541748046875,286.0101928710937,291.2992553710937,297.0517883300781,291.26025390625,1.0,0.1507649421691894,1.0,1.0,0.532784104347229,1.0,-0.4887252748012543,0.2831483483314514,0.2055768966674804,0.1325487196445465,0.0,0.0,0.0,24.99862670898437,25.0,13.513405799865724,-0.0,27.42826461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.5425137281417847,0.050000000745058,0.0458672642707824,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.5425137281417847,0.050000000745058,0.0483004413545131,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.5425137281417847,0.050000000745058,0.0356745384633541,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.5425137281417847,0.050000000745058,0.0483004413545131,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.5425137281417847,0.050000000745058,0.2291164845228195,291.25787353515625,291.1499938964844,287.11541748046875,286.0101928710937,291.2992553710937,297.0517883300781,291.26025390625,1.0,0.1507649421691894,1.0,1.0,0.532784104347229,1.0,-0.4887252748012543,0.2831483483314514,0.2055768966674804,0.1325487196445465,0.0,0.0,0.0,24.99862670898437,25.0,13.513405799865724,-0.0,27.42826461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.5425189137458801,0.050000000745058,0.0458672270178794,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.5425189137458801,0.050000000745058,0.0483003966510295,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.5425189137458801,0.050000000745058,0.0356745086610317,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.5425189137458801,0.050000000745058,0.0483003966510295,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.5425189137458801,0.050000000745058,0.229116290807724,291.2626342773437,291.1499938964844,287.1473083496094,286.0355224609375,291.3041076660156,297.0733642578125,291.2650146484375,1.0,0.1507652997970581,1.0,1.0,0.530474066734314,1.0,-0.4887248277664184,0.2842667698860168,0.2044580578804016,0.1337513178586959,0.0,0.0,0.0,24.99858856201172,25.0,13.489073753356934,-0.0,27.428375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.5425243973731995,0.050000000745058,0.0458671823143959,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.5425243973731995,0.050000000745058,0.048300351947546,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.5425243973731995,0.050000000745058,0.035674475133419,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.5425243973731995,0.050000000745058,0.048300351947546,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.5425243973731995,0.050000000745058,0.2291160821914672,291.26739501953125,291.1499938964844,287.1792907714844,286.06103515625,291.3069152832031,297.0960388183594,291.269775390625,1.0,0.1507656574249267,1.0,1.0,0.5278241038322449,1.0,-0.4887243807315826,0.2855560481548309,0.2031683474779129,0.1351264864206314,0.0,0.0,0.0,24.99852561950684,25.0,13.202343940734863,-0.0,27.42849349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.5425357818603516,0.050000000745058,0.045867096632719,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.5425357818603516,0.050000000745058,0.0483002588152885,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.5425357818603516,0.050000000745058,0.0356744080781936,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.5425357818603516,0.050000000745058,0.0483002588152885,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.5425357818603516,0.050000000745058,0.2291156351566314,291.2762451171875,291.1499938964844,287.2435302734375,286.1123962402344,291.3106994628906,297.1436462402344,291.2782897949219,1.0,0.15076644718647,1.0,1.0,0.5225241184234619,1.0,-0.4887234568595886,0.2882008254528045,0.2005226463079452,0.1379493325948715,0.0,0.0,0.0,24.998409271240234,25.0,11.707451820373535,-0.0,27.42874336242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.5425357818603516,0.050000000745058,0.045867096632719,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.5425357818603516,0.050000000745058,0.0483002588152885,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.5425357818603516,0.050000000745058,0.0356744080781936,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.5425357818603516,0.050000000745058,0.0483002588152885,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.5425357818603516,0.050000000745058,0.2291156351566314,291.2762451171875,291.1499938964844,287.2435302734375,286.1123962402344,291.3106994628906,297.1436462402344,291.2782897949219,1.0,0.15076644718647,1.0,1.0,0.5225241184234619,1.0,-0.4887234568595886,0.2882008254528045,0.2005226463079452,0.1379493325948715,0.0,0.0,0.0,24.998409271240234,25.0,11.707451820373535,-0.0,27.42874336242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425475239753723,0.050000000745058,0.0458670072257518,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425475239753723,0.050000000745058,0.048300165683031,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425475239753723,0.050000000745058,0.0356743372976779,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425475239753723,0.050000000745058,0.048300165683031,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425475239753723,0.050000000745058,0.2291151881217956,291.283935546875,291.1499938964844,287.30792236328125,286.16412353515625,291.3139343261719,297.19219970703125,291.2857666015625,1.0,0.1507672667503357,1.0,1.0,0.517224133014679,1.0,-0.4887225031852722,0.2909047901630401,0.1978177428245544,0.1408380270004272,0.0,0.0,0.0,24.99830436706543,25.0,10.227861404418944,-0.0,27.42901039123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425475239753723,0.050000000745058,0.0458670072257518,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425475239753723,0.050000000745058,0.048300165683031,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425475239753723,0.050000000745058,0.0356743372976779,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425475239753723,0.050000000745058,0.048300165683031,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425475239753723,0.050000000745058,0.2291151881217956,291.283935546875,291.1499938964844,287.30792236328125,286.16412353515625,291.3139343261719,297.19219970703125,291.2857666015625,1.0,0.1507672667503357,1.0,1.0,0.517224133014679,1.0,-0.4887225031852722,0.2909047901630401,0.1978177428245544,0.1408380270004272,0.0,0.0,0.0,24.99830436706543,25.0,10.227861404418944,-0.0,27.42901039123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5425598621368408,0.050000000745058,0.0458669103682041,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5425598621368408,0.050000000745058,0.048300065100193,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5425598621368408,0.050000000745058,0.035674262791872,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5425598621368408,0.050000000745058,0.048300065100193,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5425598621368408,0.050000000745058,0.2291147112846374,291.2904663085937,291.1499938964844,287.3722229003906,286.2159729003906,291.31072998046875,297.2406311035156,291.2917785644531,1.0,0.1507681608200073,1.0,1.0,0.5113443732261658,1.0,-0.4887215197086334,0.2939677834510803,0.1947537362575531,0.144088864326477,0.0,0.0,0.0,24.99816131591797,25.0,7.632222652435303,-0.0,27.42930221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
