time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5425598621368408,0.050000000745058,0.0458669103682041,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5425598621368408,0.050000000745058,0.048300065100193,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5425598621368408,0.050000000745058,0.035674262791872,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5425598621368408,0.050000000745058,0.048300065100193,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5425598621368408,0.050000000745058,0.2291147112846374,291.2904663085937,291.1499938964844,287.3722229003906,286.2159729003906,291.31072998046875,297.2406311035156,291.2917785644531,1.0,0.1507681608200073,1.0,1.0,0.5113443732261658,1.0,-0.4887215197086334,0.2939677834510803,0.1947537362575531,0.144088864326477,0.0,0.0,0.0,24.99816131591797,25.0,7.632222652435303,-0.0,27.42930221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.5425722599029541,0.050000000745058,0.0458668135106563,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.5425722599029541,0.050000000745058,0.0482999645173549,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.5425722599029541,0.050000000745058,0.035674188286066,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.5425722599029541,0.050000000745058,0.0482999645173549,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.5425722599029541,0.050000000745058,0.2291142344474792,291.29461669921875,291.1499938964844,287.4362487792969,286.267822265625,291.304931640625,297.2883605957031,291.2953491210937,1.0,0.1507691293954849,1.0,1.0,0.5054646134376526,1.0,-0.4887205064296722,0.2971108257770538,0.1916096657514572,0.1474215239286422,0.0,0.0,0.0,24.998031616210938,25.0,4.399049282073975,-0.0,27.42961883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.5425722599029541,0.050000000745058,0.0458668135106563,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.5425722599029541,0.050000000745058,0.0482999645173549,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.5425722599029541,0.050000000745058,0.035674188286066,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.5425722599029541,0.050000000745058,0.0482999645173549,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.5425722599029541,0.050000000745058,0.2291142344474792,291.29461669921875,291.1499938964844,287.4362487792969,286.267822265625,291.304931640625,297.2883605957031,291.2953491210937,1.0,0.1507691293954849,1.0,1.0,0.5054646134376526,1.0,-0.4887205064296722,0.2971108257770538,0.1916096657514572,0.1474215239286422,0.0,0.0,0.0,24.998031616210938,25.0,4.399049282073975,-0.0,27.42961883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957458496094,0.5425785183906555,0.050000000745058,0.0458667650818824,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957458496094,0.5425785183906555,0.050000000745058,0.0482999123632907,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957458496094,0.5425785183906555,0.050000000745058,0.035674151033163,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957458496094,0.5425785183906555,0.050000000745058,0.0482999123632907,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957458496094,0.5425785183906555,0.050000000745058,0.2291139960289001,291.2958679199219,291.1499938964844,287.4681091308594,286.293701171875,291.3013610839844,297.31182861328125,291.2963256835937,1.0,0.1507696360349655,1.0,1.0,0.502524733543396,1.0,-0.4887199997901916,0.2987081408500671,0.1900118589401245,0.1491135209798813,0.0,0.0,0.0,24.99797248840332,25.0,2.813582420349121,-0.0,27.42978477478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.5425848364830017,0.050000000745058,0.0458667166531086,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.5425848364830017,0.050000000745058,0.0482998639345169,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.5425848364830017,0.050000000745058,0.03567411378026,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.5425848364830017,0.050000000745058,0.0482998639345169,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.5425848364830017,0.050000000745058,0.229113757610321,291.29656982421875,291.1499938964844,287.4997863769531,286.3194885253906,291.296142578125,297.33502197265625,291.2967529296875,1.0,0.1507701426744461,1.0,1.0,0.4994365870952606,1.0,-0.488719493150711,0.3003998696804046,0.1883196234703064,0.1508990675210952,0.0,0.0,0.0,24.997901916503903,25.0,1.0782264471054075,-0.0,27.42995834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962341308594,0.5425959229469299,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962341308594,0.5425959229469299,0.050000000745058,0.0482997708022594,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962341308594,0.5425959229469299,0.050000000745058,0.0356740467250347,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962341308594,0.5425959229469299,0.050000000745058,0.0482997708022594,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962341308594,0.5425959229469299,0.050000000745058,0.2291133254766464,291.2961730957031,291.1499938964844,287.5556335449219,286.364990234375,291.2846374511719,297.3753967285156,291.295654296875,1.0,0.1507711112499237,1.0,1.0,0.4939556717872619,1.0,-0.488718569278717,0.3034563958644867,0.1852621883153915,0.1541198790073394,0.0,0.0,0.0,24.997783660888672,25.0,-2.4466471672058105,-0.0,27.430280685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2960205078125,0.5425972938537598,0.050000000745058,0.0458666197955608,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2960205078125,0.5425972938537598,0.050000000745058,0.0482997596263885,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2960205078125,0.5425972938537598,0.050000000745058,0.0356740392744541,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2960205078125,0.5425972938537598,0.050000000745058,0.0482997596263885,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2960205078125,0.5425972938537598,0.050000000745058,0.2291132658720016,291.2959289550781,291.1499938964844,287.5626525878906,286.3707275390625,291.2830810546875,297.3804626464844,291.2953796386719,1.0,0.1507712453603744,1.0,1.0,0.4932602643966675,1.0,-0.4887184500694275,0.3038481771945953,0.1848702728748321,0.1545322388410568,0.0,0.0,0.0,24.99776840209961,25.0,-2.8935625553131104,-0.0,27.430322647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.5426095724105835,0.050000000745058,0.0458665266633033,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.5426095724105835,0.050000000745058,0.0482996627688407,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.5426095724105835,0.050000000745058,0.0356739647686481,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.5426095724105835,0.050000000745058,0.0482996627688407,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.5426095724105835,0.050000000745058,0.2291128039360046,291.29248046875,291.1499938964844,287.6246337890625,286.4214172363281,291.267822265625,297.424560546875,291.2912292480469,1.0,0.1507723927497863,1.0,1.0,0.4870839715003967,1.0,-0.4887174665927887,0.3073660433292389,0.1813514083623886,0.1582292318344116,0.0,0.0,0.0,24.99764633178711,25.0,-6.77606725692749,-0.0,27.43071174621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.5426095724105835,0.050000000745058,0.0458665266633033,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.5426095724105835,0.050000000745058,0.0482996627688407,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.5426095724105835,0.050000000745058,0.0356739647686481,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.5426095724105835,0.050000000745058,0.0482996627688407,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.5426095724105835,0.050000000745058,0.2291128039360046,291.29248046875,291.1499938964844,287.6246337890625,286.4214172363281,291.267822265625,297.424560546875,291.2912292480469,1.0,0.1507723927497863,1.0,1.0,0.4870839715003967,1.0,-0.4887174665927887,0.3073660433292389,0.1813514083623886,0.1582292318344116,0.0,0.0,0.0,24.99764633178711,25.0,-6.77606725692749,-0.0,27.43071174621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5426209568977356,0.050000000745058,0.0458664372563362,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5426209568977356,0.050000000745058,0.0482995696365833,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5426209568977356,0.050000000745058,0.0356738977134227,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5426209568977356,0.050000000745058,0.0482995696365833,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5426209568977356,0.050000000745058,0.2291123569011688,291.28668212890625,291.1499938964844,287.6837463378906,286.4698791503906,291.25262451171875,297.4661865234375,291.28485107421875,1.0,0.1507735401391983,1.0,1.0,0.4812604486942291,1.0,-0.4887165427207947,0.3107458353042602,0.1779707223176956,0.1617758572101593,0.0,0.0,0.0,24.9975528717041,25.0,-10.059199333190918,-0.0,27.431108474731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5426213145256042,0.050000000745058,0.0458664372563362,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5426213145256042,0.050000000745058,0.048299565911293,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5426213145256042,0.050000000745058,0.0356738939881324,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5426213145256042,0.050000000745058,0.048299565911293,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5426213145256042,0.050000000745058,0.2291123420000076,291.2864685058594,291.1499938964844,287.6854858398437,286.4713134765625,291.2521667480469,297.4674072265625,291.2846374511719,1.0,0.1507735848426818,1.0,1.0,0.4810862839221954,1.0,-0.4887165129184723,0.310847669839859,0.1778688430786132,0.1618825644254684,0.0,0.0,0.0,24.99755096435547,25.0,-10.148771286010742,-0.0,27.43111991882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5426326394081116,0.050000000745058,0.045866347849369,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5426326394081116,0.050000000745058,0.0482994727790355,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5426326394081116,0.050000000745058,0.0356738269329071,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5426326394081116,0.050000000745058,0.0482994727790355,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5426326394081116,0.050000000745058,0.229111909866333,291.2782897949219,291.1499938964844,287.7450561523437,286.520263671875,291.234619140625,297.50897216796875,291.2759094238281,1.0,0.1507748216390609,1.0,1.0,0.4750886261463165,1.0,-0.4887155890464782,0.3143846392631531,0.1743309497833252,0.165581613779068,0.0,0.0,0.0,24.997461318969727,25.0,-13.210890769958496,-0.0,27.431547164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5426326394081116,0.050000000745058,0.045866347849369,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5426326394081116,0.050000000745058,0.0482994727790355,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5426326394081116,0.050000000745058,0.0356738269329071,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5426326394081116,0.050000000745058,0.0482994727790355,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5426326394081116,0.050000000745058,0.229111909866333,291.2782897949219,291.1499938964844,287.7450561523437,286.520263671875,291.234619140625,297.50897216796875,291.2759094238281,1.0,0.1507748216390609,1.0,1.0,0.4750886261463165,1.0,-0.4887155890464782,0.3143846392631531,0.1743309497833252,0.165581613779068,0.0,0.0,0.0,24.997461318969727,25.0,-13.210890769958496,-0.0,27.431547164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426381230354309,0.050000000745058,0.0356737934052944,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2733764648437,291.1499938964844,287.7742919921875,286.5443420410156,291.2250366210937,297.5293273925781,291.2707214355469,1.0,0.1507754623889923,1.0,1.0,0.4720897972583771,1.0,-0.4887151420116424,0.3161738812923431,0.1725412607192993,0.167447805404663,0.0,0.0,0.0,24.99741744995117,25.0,-14.736966133117676,-0.0,27.4317684173584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.5426431894302368,0.050000000745058,0.0458662658929824,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.5426431894302368,0.050000000745058,0.0482993870973587,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.5426431894302368,0.050000000745058,0.035673763602972,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.5426431894302368,0.050000000745058,0.0482993870973587,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.5426431894302368,0.050000000745058,0.2291115075349807,291.2679443359375,291.1499938964844,287.8031311035156,286.568115234375,291.2176818847656,297.54937744140625,291.2650756835937,1.0,0.1507760882377624,1.0,1.0,0.4694227576255798,1.0,-0.4887147545814514,0.3177873492240906,0.1709273755550384,0.1691361218690872,0.0,0.0,0.0,24.997407913208008,25.0,-15.848997116088867,-0.0,27.431989669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.5426506996154785,0.050000000745058,0.045866210013628,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.5426506996154785,0.050000000745058,0.0482993274927139,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.5426506996154785,0.050000000745058,0.0356737188994884,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.5426506996154785,0.050000000745058,0.0482993274927139,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.5426506996154785,0.050000000745058,0.2291112095117569,291.2591247558594,291.1499938964844,287.8466796875,286.6040954589844,291.2072448730469,297.57977294921875,291.2561950683594,1.0,0.1507770717144012,1.0,1.0,0.4653129577636719,1.0,-0.4887141287326813,0.3202735483646393,0.1684405952692031,0.1717317104339599,0.0,0.0,0.0,24.997392654418945,25.0,-16.598129272460938,-0.0,27.432334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.5426528453826904,0.050000000745058,0.0458661913871765,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.5426528453826904,0.050000000745058,0.0482993088662624,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.5426528453826904,0.050000000745058,0.0356737039983272,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.5426528453826904,0.050000000745058,0.0482993088662624,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.5426528453826904,0.050000000745058,0.2291111350059509,291.2564697265625,291.1499938964844,287.8594665527344,286.6146545410156,291.2038879394531,297.5887145996094,291.2535095214844,1.0,0.1507773697376251,1.0,1.0,0.4640886485576629,1.0,-0.4887139499187469,0.3210186064243316,0.1676953583955764,0.1725079119205474,0.0,0.0,0.0,24.997386932373047,25.0,-16.80573844909668,-0.0,27.43243789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.542657732963562,0.050000000745058,0.0458661541342735,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.542657732963562,0.050000000745058,0.0482992716133594,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.542657732963562,0.050000000745058,0.0356736779212951,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.542657732963562,0.050000000745058,0.0482992716133594,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.542657732963562,0.050000000745058,0.2291109412908554,291.250244140625,291.1499938964844,287.88824462890625,286.638427734375,291.19580078125,297.6089172363281,291.2471923828125,1.0,0.1507780402898788,1.0,1.0,0.4612931311130523,1.0,-0.4887135624885559,0.3227271139621734,0.1659864485263824,0.1742850095033645,0.0,0.0,0.0,24.997373580932617,25.0,-17.349449157714844,-0.0,27.432676315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.5426619648933411,0.050000000745058,0.0458661206066608,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.5426619648933411,0.050000000745058,0.0482992343604564,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.5426619648933411,0.050000000745058,0.035673651844263,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.5426619648933411,0.050000000745058,0.0482992343604564,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.5426619648933411,0.050000000745058,0.2291107773780822,291.2443542480469,291.1499938964844,287.91387939453125,286.65966796875,291.18798828125,297.6270446777344,291.2411804199219,1.0,0.1507786512374878,1.0,1.0,0.4587545692920685,1.0,-0.4887132048606872,0.3242869973182678,0.1644262224435806,0.1759040504693985,0.0,0.0,0.0,24.997360229492188,25.0,-17.928373336791992,-0.0,27.43289375305176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.5426694750785828,0.050000000745058,0.0458660647273063,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.5426694750785828,0.050000000745058,0.0482991747558116,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.5426694750785828,0.050000000745058,0.0356736071407794,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.5426694750785828,0.050000000745058,0.0482991747558116,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.5426694750785828,0.1429880261421203,0.2291104942560196,291.2320251464844,291.1499938964844,287.9646911621094,286.7017822265625,291.1802978515625,297.6634826660156,291.2289733886719,1.0,0.1507798731327057,1.0,1.0,0.4545054733753204,1.0,-0.4887126088142395,0.326929897069931,0.1617826968431472,0.1786609292030334,0.0,0.0,0.0,24.99742317199707,25.0,-17.33842658996582,-0.0,27.433332443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5451117753982544,0.050000000745058,0.0458477288484573,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5451117753982544,0.050000000745058,0.0482798665761947,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5451117753982544,0.050000000745058,0.0356593467295169,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5451117753982544,0.050000000745058,0.0482798665761947,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5540507435798645,0.143283799290657,0.2381609678268432,291.23162841796875,291.1499938964844,287.9661865234375,286.7030334472656,291.17987060546875,297.6645812988281,291.2283630371094,1.0,0.1508856564760208,1.0,1.0,0.4543783962726593,1.0,-0.4993717670440674,0.3341857194900512,0.1651860475540161,0.1818818300962448,0.0,0.0,0.0,24.57302665710449,43.0,-17.359865188598633,-0.0,27.97671890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.6883874535560608,0.050000000745058,0.0452548712491989,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.6883874535560608,0.050000000745058,0.0476555600762367,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.6883874535560608,0.050000000745058,0.0351982340216636,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.6883874535560608,0.050000000745058,0.0476555600762367,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.9366945028305054,0.1474577188491821,0.5665785670280457,291.2520446777344,291.04998779296875,288.0161437988281,286.7445068359375,291.3282775878906,297.6490783691406,291.25885009765625,1.0,0.1683289259672165,1.0,1.0,0.4500022232532501,1.0,-0.8908313512802124,0.5845568180084229,0.3062745332717895,0.3550333976745605,0.0,0.0,0.0,12.401873588562012,46.0,40.03682327270508,-0.0,58.99128341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.6883874535560608,0.050000000745058,0.0452548712491989,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.6883874535560608,0.050000000745058,0.0476555600762367,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.6883874535560608,0.050000000745058,0.0351982340216636,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.6883874535560608,0.050000000745058,0.0476555600762367,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.9366945028305054,0.1474577188491821,0.5665785670280457,291.2520446777344,291.04998779296875,288.0161437988281,286.7445068359375,291.3282775878906,297.6490783691406,291.25885009765625,1.0,0.1683289259672165,1.0,1.0,0.4500022232532501,1.0,-0.8908313512802124,0.5845568180084229,0.3062745332717895,0.3550333976745605,0.0,0.0,0.0,12.401873588562012,46.0,40.03682327270508,-0.0,58.99128341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664489746094,0.6854158639907837,0.050000000745058,0.0452599748969078,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664489746094,0.6854158639907837,0.050000000745058,0.0476609319448471,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664489746094,0.6854158639907837,0.050000000745058,0.0352022014558315,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664489746094,0.6854158639907837,0.050000000745058,0.0476609319448471,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.957285702228546,0.149025097489357,0.6080682277679443,291.2698669433594,291.04998779296875,288.0401916503906,286.7644958496094,291.33349609375,297.6327819824219,291.27374267578125,1.0,0.1760820597410202,1.0,1.0,0.4478141367435455,1.0,-0.9406554698944092,0.6177846789360046,0.3228707909584045,0.3790707886219024,0.0,0.0,0.0,13.105353355407717,46.0,39.702056884765625,-0.0,68.29096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.6827759742736816,0.050000000745058,0.0452646166086196,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.6827759742736816,0.050000000745058,0.0476658232510089,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.6827759742736816,0.050000000745058,0.035205814987421,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.6827759742736816,0.050000000745058,0.0476658232510089,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.9749845266342164,0.1505147218704223,0.6494173407554626,291.28326416015625,290.95001220703125,288.0635681152344,286.7839660644531,291.3567810058594,297.62109375,291.2874450683594,1.0,0.1840279847383499,1.0,1.0,0.4474619328975677,1.0,-0.990305244922638,0.6489378809928894,0.3413673639297485,0.4009517729282379,0.0,0.0,0.0,13.81866455078125,34.0,42.076114654541016,-0.0,78.48843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.969012439250946,0.144275277853012,0.1289535760879516,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103942871094,0.6801202893257141,0.1424373686313629,0.0476708188652992,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103942871094,0.6801202893257141,0.050000000745058,0.0352095030248165,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103942871094,0.6801202893257141,0.050000000745058,0.0476708188652992,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31512451171875,0.9500552415847778,0.153764858841896,0.6087093949317932,291.31549072265625,290.95001220703125,288.0982666015625,286.8128356933594,291.3970642089844,297.6287536621094,291.3209228515625,1.0,0.1917908042669296,1.0,1.0,0.4469192326068878,1.0,-1.041926026344299,0.6812602877616882,0.3606657683849334,0.4237973690032959,0.0,0.0,0.0,14.591019630432127,34.0,54.356224060058594,-0.0,90.15428924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.9697662591934204,0.1433376967906952,0.129650205373764,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228759765625,0.852054238319397,0.1440579295158386,0.0947454795241355,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.6794012188911438,0.050000000745058,0.0352105386555194,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.6794012188911438,0.050000000745058,0.0476722195744514,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9251428842544556,0.1550415456295013,0.5696099996566772,291.32537841796875,290.45001220703125,288.1082763671875,286.8211669921875,291.4056701660156,297.6275329589844,291.330322265625,1.0,0.1933951377868652,1.0,1.0,0.4467575550079345,1.0,-1.0523399114608765,0.6878387928009033,0.3645011186599731,0.4284422397613525,0.0,0.0,0.0,14.76020622253418,54.0,54.77406692504883,-0.0,92.66138458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.9622962474822998,0.1419190466403961,0.1284011155366897,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.9625097513198853,0.1446442008018493,0.1352998316287994,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.341552734375,0.6762136220932007,0.1378377228975296,0.0352152809500694,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422241210937,0.7648473381996155,0.1411719620227813,0.0691063925623893,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.907537877559662,0.1586289405822754,0.5488366484642029,291.3461303710937,290.45001220703125,288.1305236816406,286.8397521972656,291.4295349121094,297.62060546875,291.35125732421875,1.0,0.2019287496805191,1.0,1.0,0.4463883936405182,1.0,-1.100286841392517,0.7176890969276428,0.3825977444648742,0.4488884806632995,0.0,0.0,0.0,15.544585227966309,54.0,56.63920211791992,-0.0,104.80316162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.367431640625,0.954157531261444,0.1418817490339279,0.1277209669351577,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.367431640625,0.9612739682197572,0.14534892141819,0.1373505443334579,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.9200263619422911,0.1392949670553207,0.0902917608618736,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.9423201680183412,0.1423435062170028,0.130047008395195,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.9125788807868958,0.1625975966453552,0.5676808953285217,291.36822509765625,289.95001220703125,288.1499938964844,286.8559875488281,291.46044921875,297.6183166503906,291.3751525878906,1.0,0.2118018418550491,1.0,1.0,0.4460531771183014,1.0,-1.1456010341644287,0.7440426349639893,0.4015583992004394,0.4760248064994812,0.0,0.0,0.0,16.56138801574707,74.0,63.019779205322266,-0.0,129.86590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.9434483647346495,0.143089473247528,0.1285370290279388,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501281738281,0.9538399577140808,0.1475646495819091,0.1394170820713043,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504638671875,0.932732880115509,0.1384281516075134,0.0970439538359642,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.94367778301239,0.1430399268865585,0.135442703962326,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.9185011982917786,0.1701420396566391,0.5990798473358154,291.3486633300781,289.45001220703125,288.1830444335937,286.88311767578125,291.2335205078125,297.63525390625,291.338623046875,1.0,0.238647848367691,1.0,1.0,0.4161525964736938,1.0,-1.3196505308151243,0.8955652713775635,0.4240852892398834,0.5838212370872498,0.0,0.0,0.0,19.48618698120117,94.0,-54.80250549316406,-0.0,174.35569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.9434483647346495,0.143089473247528,0.1285370290279388,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501281738281,0.9538399577140808,0.1475646495819091,0.1394170820713043,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504638671875,0.932732880115509,0.1384281516075134,0.0970439538359642,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.94367778301239,0.1430399268865585,0.135442703962326,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.9185011982917786,0.1701420396566391,0.5990798473358154,291.3486633300781,289.45001220703125,288.1830444335937,286.88311767578125,291.2335205078125,297.63525390625,291.338623046875,1.0,0.238647848367691,1.0,1.0,0.4161525964736938,1.0,-1.3196505308151243,0.8955652713775635,0.4240852892398834,0.5838212370872498,0.0,0.0,0.0,19.48618698120117,94.0,-54.80250549316406,-0.0,174.35569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.9340360760688782,0.1449179351329803,0.1301942020654678,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.946487545967102,0.1503224670886993,0.1419396698474884,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.9204169511795044,0.139432817697525,0.0975093692541122,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.933738648891449,0.144881471991539,0.1369881927967071,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.986791729927063,0.1737369000911712,0.7643351554870605,291.1935119628906,288.95001220703125,288.20245361328125,286.89794921875,290.9839172363281,297.61163330078125,291.1789855957031,1.0,0.2730242013931274,1.0,1.0,0.3862520158290863,1.0,-1.5249972343444824,1.075870394706726,0.4491268396377563,0.7222956418991089,0.0,0.0,0.0,23.612842559814453,112.0,-184.8053436279297,-0.0,262.9542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.9340360760688782,0.1449179351329803,0.1301942020654678,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.946487545967102,0.1503224670886993,0.1419396698474884,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.9204169511795044,0.139432817697525,0.0975093692541122,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.933738648891449,0.144881471991539,0.1369881927967071,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.986791729927063,0.1737369000911712,0.7643351554870605,291.1935119628906,288.95001220703125,288.20245361328125,286.89794921875,290.9839172363281,297.61163330078125,291.1789855957031,1.0,0.2730242013931274,1.0,1.0,0.3862520158290863,1.0,-1.5249972343444824,1.075870394706726,0.4491268396377563,0.7222956418991089,0.0,0.0,0.0,23.612842559814453,112.0,-184.8053436279297,-0.0,262.9542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.8125885128974915,0.1454524993896484,0.1312160789966583,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.8225539922714233,0.1515674889087677,0.1436025202274322,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.802216112613678,0.1399622708559036,0.0982181578874588,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.8128340244293213,0.1457990854978561,0.1383060216903686,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8601914048194885,0.1742214262485504,0.7843775749206543,291.0961303710937,288.95001220703125,288.20733642578125,286.9010314941406,290.8321533203125,297.58709716796875,291.0785217285156,1.0,0.2896862924098968,1.0,1.0,0.3713017404079437,1.0,-1.555105447769165,1.1220810413360596,0.4330243766307831,0.7635335922241211,0.0,0.0,0.0,34.34917449951172,112.0,-237.4362030029297,-0.0,304.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623107910156,0.7465641498565674,0.1457075774669647,0.1320249289274215,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.7570634484291077,0.1526759266853332,0.1451937556266784,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96307373046875,0.737822949886322,0.1403786838054657,0.0989021360874176,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622497558594,0.7475619912147522,0.1466354876756668,0.139614388346672,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.95904541015625,0.7925005555152893,0.174665555357933,0.7887986898422241,290.9548034667969,288.45001220703125,288.2091369628906,286.9013671875,290.5237121582031,297.5634460449219,290.92437744140625,1.0,0.3052130937576294,1.0,1.0,0.3409496247768402,1.0,-1.565687894821167,1.1824347972869873,0.3832531571388244,0.8215621709823608,0.0,0.0,0.0,46.66993713378906,100.0,-354.19744873046875,-0.0,342.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5030212402344,0.698805034160614,0.1452712118625641,0.1325060576200485,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50152587890625,0.71253502368927,0.1542742401361465,0.1475255787372589,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.6905555725097656,0.140630304813385,0.0996764749288559,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5026550292969,0.7022789716720581,0.1478005051612854,0.1415027976036071,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.7414555549621582,0.175106480717659,0.7944652438163757,290.4924621582031,287.95001220703125,288.2040710449219,286.8941955566406,289.8876037597656,297.5164489746094,290.45330810546875,1.0,0.3231511116027832,1.0,1.0,0.2802453935146332,1.0,-1.579072117805481,1.297409176826477,0.2816629409790039,0.933501958847046,0.0,0.0,0.0,62.40273666381836,88.0,-584.4940185546875,-0.0,391.7867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
