time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5030212402344,0.698805034160614,0.1452712118625641,0.1325060576200485,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50152587890625,0.71253502368927,0.1542742401361465,0.1475255787372589,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.6905555725097656,0.140630304813385,0.0996764749288559,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5026550292969,0.7022789716720581,0.1478005051612854,0.1415027976036071,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.7414555549621582,0.175106480717659,0.7944652438163757,290.4924621582031,287.95001220703125,288.2040710449219,286.8941955566406,289.8876037597656,297.5164489746094,290.45330810546875,1.0,0.3231511116027832,1.0,1.0,0.2802453935146332,1.0,-1.579072117805481,1.297409176826477,0.2816629409790039,0.933501958847046,0.0,0.0,0.0,62.40273666381836,88.0,-584.4940185546875,-0.0,391.7867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99432373046875,0.6773573160171509,0.1437200307846069,0.1316439062356948,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.6944869756698608,0.1549588292837143,0.1487050801515579,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9951477050781,0.6708375811576843,0.1399946212768554,0.0996213555335998,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9935913085937,0.6837754249572754,0.1481693089008331,0.1423561424016952,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9893493652344,0.7232317328453064,0.1746670603752136,0.7950260639190674,289.9834289550781,287.45001220703125,288.18817138671875,286.8773498535156,289.33209228515625,297.4666748046875,289.9442443847656,1.0,0.3314450979232788,1.0,1.0,0.2195411622524261,1.0,-1.581091284751892,1.3893171548843384,0.1917741596698761,1.0247138738632202,0.0,0.0,0.0,70.46117401123047,76.0,-674.7047119140625,-0.0,414.6872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99432373046875,0.6773573160171509,0.1437200307846069,0.1316439062356948,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.6944869756698608,0.1549588292837143,0.1487050801515579,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9951477050781,0.6708375811576843,0.1399946212768554,0.0996213555335998,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9935913085937,0.6837754249572754,0.1481693089008331,0.1423561424016952,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9893493652344,0.7232317328453064,0.1746670603752136,0.7950260639190674,289.9834289550781,287.45001220703125,288.18817138671875,286.8773498535156,289.33209228515625,297.4666748046875,289.9442443847656,1.0,0.3314450979232788,1.0,1.0,0.2195411622524261,1.0,-1.581091284751892,1.3893171548843384,0.1917741596698761,1.0247138738632202,0.0,0.0,0.0,70.46117401123047,76.0,-674.7047119140625,-0.0,414.6872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4775695800781,0.6684476137161255,0.1414176076650619,0.1298286169767379,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47509765625,0.688901424407959,0.1547984629869461,0.1488597691059112,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4782409667969,0.6634767055511475,0.1385527551174163,0.0988334268331527,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47637939453125,0.6779478788375854,0.1478277593851089,0.1423029750585556,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721069335937,0.716579020023346,0.1733623296022415,0.7906491160392761,289.4659118652344,287.54998779296875,288.1624450683594,286.8516540527344,288.7277526855469,297.41461181640625,289.4236145019531,1.0,0.3327423930168152,1.0,1.0,0.14088074862957,1.0,-1.572838544845581,1.482543706893921,0.0902949124574661,1.1192655563354492,0.0,0.0,0.0,72.9262466430664,64.0,-725.4682006835938,-0.0,416.95416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4775695800781,0.6684476137161255,0.1414176076650619,0.1298286169767379,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47509765625,0.688901424407959,0.1547984629869461,0.1488597691059112,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4782409667969,0.6634767055511475,0.1385527551174163,0.0988334268331527,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47637939453125,0.6779478788375854,0.1478277593851089,0.1423029750585556,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721069335937,0.716579020023346,0.1733623296022415,0.7906491160392761,289.4659118652344,287.54998779296875,288.1624450683594,286.8516540527344,288.7277526855469,297.41461181640625,289.4236145019531,1.0,0.3327423930168152,1.0,1.0,0.14088074862957,1.0,-1.572838544845581,1.482543706893921,0.0902949124574661,1.1192655563354492,0.0,0.0,0.0,72.9262466430664,64.0,-725.4682006835938,-0.0,416.95416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8440856933594,0.6659776568412781,0.1383432745933532,0.1272253543138504,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.6897566914558411,0.1535742282867431,0.1479458957910537,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446350097656,0.6621026396751404,0.1361322551965713,0.0972991213202476,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84246826171875,0.6786821484565735,0.146638423204422,0.1413686573505401,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382263183594,0.7160665392875671,0.1710413694381714,0.7813321948051453,288.8319702148437,287.6499938964844,288.1277770996094,286.81793212890625,288.1410827636719,297.359130859375,288.7934265136719,1.0,0.3289466798305511,1.0,1.0,0.0622203424572944,1.0,-1.5544739961624146,1.552910566329956,0.0015633254079148,1.1930887699127195,0.0,0.0,0.0,71.53486633300781,52.0,-794.3297119140625,-0.0,403.4629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8440856933594,0.6659776568412781,0.1383432745933532,0.1272253543138504,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.6897566914558411,0.1535742282867431,0.1479458957910537,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446350097656,0.6621026396751404,0.1361322551965713,0.0972991213202476,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84246826171875,0.6786821484565735,0.146638423204422,0.1413686573505401,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382263183594,0.7160665392875671,0.1710413694381714,0.7813321948051453,288.8319702148437,287.6499938964844,288.1277770996094,286.81793212890625,288.1410827636719,297.359130859375,288.7934265136719,1.0,0.3289466798305511,1.0,1.0,0.0622203424572944,1.0,-1.5544739961624146,1.552910566329956,0.0015633254079148,1.1930887699127195,0.0,0.0,0.0,71.53486633300781,52.0,-794.3297119140625,-0.0,403.4629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6455993652344,0.6662470102310181,0.1366596221923828,0.1256574839353561,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6436462402344,0.6916650533676147,0.1526810973882675,0.1470890343189239,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6459045410156,0.6628044247627258,0.134719505906105,0.0962837114930152,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444702148437,0.6805436015129089,0.1457598209381103,0.1405441910028457,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64190673828125,0.7172619700431824,0.1695874333381652,0.7748069763183594,288.6380615234375,287.6499938964844,288.1073913574219,286.79833984375,288.1092834472656,297.3309020996094,288.6137390136719,1.0,0.3255262374877929,1.0,1.0,0.0228901412338018,1.0,-1.541521668434143,1.541483759880066,3.793656287598424e-05,1.1843053102493286,0.0,0.0,0.0,69.81678009033203,52.0,-641.3804931640625,-0.0,392.0664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104064941406,0.6681249737739563,0.1351156085729599,0.1241244524717331,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50885009765625,0.6951516270637512,0.1518290340900421,0.1461765021085739,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105895996094,0.6650331616401672,0.1333978027105331,0.0952638909220695,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.50946044921875,0.6838856339454651,0.1448790878057479,0.1396229714155197,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.507568359375,0.7198634147644043,0.1681364774703979,0.7678874135017395,288.5046691894531,287.75,288.08514404296875,286.7770690917969,288.0869445800781,297.304443359375,288.48583984375,1.0,0.3213106095790863,1.0,1.0,0.0183121133595705,1.0,-1.5279481410980225,1.527930498123169,1.760696068231482e-05,1.1735023260116575,0.0,0.0,0.0,67.42681884765625,40.0,-503.1827697753906,-0.0,378.76458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152160644531,0.6777049899101257,0.1325376033782959,0.1214335858821868,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.7077741622924805,0.15042345225811,0.1445112824440002,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153076171875,0.6751216053962708,0.1311740726232528,0.0934347063302993,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.6960931420326233,0.1433594077825546,0.1378655284643173,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.7298323512077332,0.1653615683317184,0.7541369199752808,288.31121826171875,287.8500061035156,288.0354919433594,286.7299194335937,288.0374755859375,297.2607116699219,288.29815673828125,1.0,0.3110254406929016,1.0,1.0,0.0091560566797852,1.0,-1.501903414726257,1.5018975734710691,5.902943030378083e-06,1.1527061462402344,0.0,0.0,0.0,60.92292785644531,28.0,-317.568115234375,-0.0,348.9179077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152160644531,0.6777049899101257,0.1325376033782959,0.1214335858821868,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.7077741622924805,0.15042345225811,0.1445112824440002,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153076171875,0.6751216053962708,0.1311740726232528,0.0934347063302993,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.6960931420326233,0.1433594077825546,0.1378655284643173,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.7298323512077332,0.1653615683317184,0.7541369199752808,288.31121826171875,287.8500061035156,288.0354919433594,286.7299194335937,288.0374755859375,297.2607116699219,288.29815673828125,1.0,0.3110254406929016,1.0,1.0,0.0091560566797852,1.0,-1.501903414726257,1.5018975734710691,5.902943030378083e-06,1.1527061462402344,0.0,0.0,0.0,60.92292785644531,28.0,-317.568115234375,-0.0,348.9179077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.6960015892982483,0.130509927868843,0.1192066743969917,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770935058594,0.7272961735725403,0.1494493931531906,0.1431841850280761,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780700683594,0.6939439177513123,0.1295035481452942,0.0919478237628936,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.7163102626800537,0.1422430276870727,0.1364078968763351,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1765441894531,0.7472472786903381,0.1628039330244064,0.7409180998802185,288.1750183105469,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2298278808594,288.1652526855469,1.0,0.2988862693309784,1.0,1.0,0.0,1.0,-1.4782309532165527,1.47822904586792,1.87379521321418e-06,1.1337568759918213,0.0,0.0,0.0,52.772342681884766,25.0,-213.889389038086,-0.0,316.9609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.6960015892982483,0.130509927868843,0.1192066743969917,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770935058594,0.7272961735725403,0.1494493931531906,0.1431841850280761,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780700683594,0.6939439177513123,0.1295035481452942,0.0919478237628936,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.7163102626800537,0.1422430276870727,0.1364078968763351,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1765441894531,0.7472472786903381,0.1628039330244064,0.7409180998802185,288.1750183105469,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2298278808594,288.1652526855469,1.0,0.2988862693309784,1.0,1.0,0.0,1.0,-1.4782309532165527,1.47822904586792,1.87379521321418e-06,1.1337568759918213,0.0,0.0,0.0,52.772342681884766,25.0,-213.889389038086,-0.0,316.9609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729064941406,0.7154727578163147,0.1289252042770385,0.1174481436610221,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721130371094,0.7474888563156128,0.1488447785377502,0.1422750800848007,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.07293701171875,0.7141784429550171,0.1283097118139267,0.0908441245555877,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723571777344,0.7359077334403992,0.1414910852909088,0.1353598088026046,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0716857910156,0.7666968107223511,0.1606188267469406,0.7294718027114868,288.0704650878906,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2079162597656,288.0624694824219,1.0,0.2887270450592041,1.0,1.0,0.0,1.0,-1.4587013721466064,1.4586995840072632,1.7598712247490766e-06,1.118068814277649,0.0,0.0,0.0,45.955413818359375,25.0,-157.39100646972656,-0.0,291.07574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729064941406,0.7154727578163147,0.1289252042770385,0.1174481436610221,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721130371094,0.7474888563156128,0.1488447785377502,0.1422750800848007,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.07293701171875,0.7141784429550171,0.1283097118139267,0.0908441245555877,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723571777344,0.7359077334403992,0.1414910852909088,0.1353598088026046,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0716857910156,0.7666968107223511,0.1606188267469406,0.7294718027114868,288.0704650878906,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2079162597656,288.0624694824219,1.0,0.2887270450592041,1.0,1.0,0.0,1.0,-1.4587013721466064,1.4586995840072632,1.7598712247490766e-06,1.118068814277649,0.0,0.0,0.0,45.955413818359375,25.0,-157.39100646972656,-0.0,291.07574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9849548339844,0.731299877166748,0.1276764869689941,0.1160781905055046,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842224121094,0.7666839957237244,0.1485151201486587,0.1417188942432403,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9849853515625,0.7308140993118286,0.1275176703929901,0.0900885313749313,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844665527344,0.7539123892784119,0.1410157829523086,0.1346652507781982,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9839172363281,0.7847146987915039,0.1587896645069122,0.7200099229812622,287.9828186035156,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19293212890625,287.97576904296875,1.0,0.2809900045394897,1.0,1.0,0.0,1.0,-1.4432872533798218,1.443285584449768,1.7257543731830085e-06,1.10564923286438,0.0,0.0,0.0,40.9914436340332,25.0,-127.6691665649414,-0.0,272.1234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9849548339844,0.731299877166748,0.1276764869689941,0.1160781905055046,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842224121094,0.7666839957237244,0.1485151201486587,0.1417188942432403,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9849853515625,0.7308140993118286,0.1275176703929901,0.0900885313749313,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844665527344,0.7539123892784119,0.1410157829523086,0.1346652507781982,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9839172363281,0.7847146987915039,0.1587896645069122,0.7200099229812622,287.9828186035156,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19293212890625,287.97576904296875,1.0,0.2809900045394897,1.0,1.0,0.0,1.0,-1.4432872533798218,1.443285584449768,1.7257543731830085e-06,1.10564923286438,0.0,0.0,0.0,40.9914436340332,25.0,-127.6691665649414,-0.0,272.1234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94464111328125,0.7384381294250488,0.1271589994430542,0.1155135035514831,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.94390869140625,0.7757788896560669,0.1484267860651016,0.1415399312973022,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.94464111328125,0.7383562922477722,0.1272319853305816,0.0898118168115615,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94415283203125,0.7624647617340088,0.1408558189868927,0.1344181448221206,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.7929827570915222,0.1579860150814056,0.7159021496772766,287.94256591796875,288.1499938964844,287.8200988769531,286.52764892578125,287.8227844238281,297.18756103515625,287.935791015625,1.0,0.2778162658214569,1.0,1.0,0.0,1.0,-1.436833739280701,1.4368319511413574,1.7115870605266537e-06,1.100436806678772,0.0,0.0,0.0,39.02607727050781,25.0,-118.90152740478516,-0.0,264.5770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.7452315092086792,0.1266995668411255,0.1150150299072265,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.905029296875,0.7844567894935608,0.1483776122331619,0.1414120495319366,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.7455669045448303,0.1269964724779129,0.0895835235714912,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.7706761956214905,0.1407358646392822,0.13422292470932,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90478515625,0.8007129430770874,0.1572429835796356,0.712136447429657,287.9037475585937,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1832580566406,287.8971252441406,1.0,0.2750235497951507,1.0,1.0,0.0,1.0,-1.4310520887374878,1.431050419807434,1.6989517916954355e-06,1.095759034156799,0.0,0.0,0.0,37.32836151123047,25.0,-112.7970199584961,-0.0,258.0240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.7577649354934692,0.1259178519248962,0.1141768023371696,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.829833984375,0.8002756834030151,0.1483679562807083,0.1412746906280517,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.7589471340179443,0.1266257613897323,0.0892277732491493,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8300476074219,0.7857986092567444,0.1405871212482452,0.133953258395195,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8296203613281,0.8141335248947144,0.155899778008461,0.7054248452186584,287.82861328125,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17706298828125,287.8221740722656,1.0,0.2703792154788971,1.0,1.0,0.0,1.0,-1.421072006225586,1.4210703372955322,1.6772636399764451e-06,1.087662935256958,0.0,0.0,0.0,34.5860481262207,25.0,-105.81388092041016,-0.0,247.2848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.7577649354934692,0.1259178519248962,0.1141768023371696,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.829833984375,0.8002756834030151,0.1483679562807083,0.1412746906280517,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.7589471340179443,0.1266257613897323,0.0892277732491493,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8300476074219,0.7857986092567444,0.1405871212482452,0.133953258395195,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8296203613281,0.8141335248947144,0.155899778008461,0.7054248452186584,287.82861328125,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17706298828125,287.8221740722656,1.0,0.2703792154788971,1.0,1.0,0.0,1.0,-1.421072006225586,1.4210703372955322,1.6772636399764451e-06,1.087662935256958,0.0,0.0,0.0,34.5860481262207,25.0,-105.81388092041016,-0.0,247.2848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.7687033414840698,0.1252714544534683,0.1134970262646675,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563171386719,0.8135461211204529,0.1484411507844925,0.1412510573863983,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.7706941366195679,0.126336008310318,0.0889578834176063,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.7988682985305786,0.1405242830514907,0.1338003128767013,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75616455078125,0.8246799111366272,0.154714360833168,0.6995819211006165,287.755126953125,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1729431152344,287.7487487792969,1.0,0.2667314410209656,1.0,1.0,0.0,1.0,-1.4127050638198853,1.4127033948898315,1.659195618231024e-06,1.0808489322662354,0.0,0.0,0.0,32.523948669433594,25.0,-102.81719970703124,-0.0,238.9603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.7687033414840698,0.1252714544534683,0.1134970262646675,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563171386719,0.8135461211204529,0.1484411507844925,0.1412510573863983,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.7706941366195679,0.126336008310318,0.0889578834176063,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.7988682985305786,0.1405242830514907,0.1338003128767013,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75616455078125,0.8246799111366272,0.154714360833168,0.6995819211006165,287.755126953125,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1729431152344,287.7487487792969,1.0,0.2667314410209656,1.0,1.0,0.0,1.0,-1.4127050638198853,1.4127033948898315,1.659195618231024e-06,1.0808489322662354,0.0,0.0,0.0,32.523948669433594,25.0,-102.81719970703124,-0.0,238.9603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842956542969,0.7779094576835632,0.1247195899486541,0.1129282861948013,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.8240330815315247,0.1485672295093536,0.1413028240203857,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68426513671875,0.7806304693222046,0.1260907053947448,0.0887382999062538,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8097183108329773,0.140516921877861,0.1337253451347351,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68341064453125,0.8331481218338013,0.1536526978015899,0.6944254636764526,287.682373046875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.169921875,287.6759948730469,1.0,0.2638384103775024,1.0,1.0,0.0,1.0,-1.4055402278900146,1.4055386781692505,1.643802420403517e-06,1.0749903917312622,0.0,0.0,0.0,30.96599197387696,25.0,-101.53404998779295,-0.0,232.4028167724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842956542969,0.7779094576835632,0.1247195899486541,0.1129282861948013,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.8240330815315247,0.1485672295093536,0.1413028240203857,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68426513671875,0.7806304693222046,0.1260907053947448,0.0887382999062538,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8097183108329773,0.140516921877861,0.1337253451347351,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68341064453125,0.8331481218338013,0.1536526978015899,0.6944254636764526,287.682373046875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.169921875,287.6759948730469,1.0,0.2638384103775024,1.0,1.0,0.0,1.0,-1.4055402278900146,1.4055386781692505,1.643802420403517e-06,1.0749903917312622,0.0,0.0,0.0,30.96599197387696,25.0,-101.53404998779295,-0.0,232.4028167724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.785394012928009,0.1242451593279838,0.1124451383948326,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.8325437307357788,0.1487262845039367,0.1414042562246322,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.7887438535690308,0.1258720755577087,0.0885503739118576,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.8181377053260803,0.1405448466539383,0.133702278137207,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112060546875,0.8398598432540894,0.1526814550161361,0.6897777915000916,287.6101989746094,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1669311523437,287.6038513183594,1.0,0.2615167796611786,1.0,1.0,0.0,1.0,-1.3992490768432615,1.3992475271224976,1.6303441725540324e-06,1.0698258876800537,0.0,0.0,0.0,29.785926818847656,25.0,-100.6604461669922,-0.0,227.14410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.785394012928009,0.1242451593279838,0.1124451383948326,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.8325437307357788,0.1487262845039367,0.1414042562246322,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.7887438535690308,0.1258720755577087,0.0885503739118576,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.8181377053260803,0.1405448466539383,0.133702278137207,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112060546875,0.8398598432540894,0.1526814550161361,0.6897777915000916,287.6101989746094,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1669311523437,287.6038513183594,1.0,0.2615167796611786,1.0,1.0,0.0,1.0,-1.3992490768432615,1.3992475271224976,1.6303441725540324e-06,1.0698258876800537,0.0,0.0,0.0,29.785926818847656,25.0,-100.6604461669922,-0.0,227.14410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762939453125,0.788522481918335,0.1240314841270446,0.1122308298945427,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.836178719997406,0.1488140523433685,0.1414681077003479,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57623291015625,0.792146623134613,0.1257701069116592,0.0884651392698288,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8216168284416199,0.1405678391456604,0.133704662322998,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754089355469,0.842609167098999,0.1522216945886612,0.6876006722450256,287.5743713378906,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1656799316406,287.5680847167969,1.0,0.2605270147323608,1.0,1.0,0.0,1.0,-1.396355390548706,1.3963537216186523,1.6241718867604504e-06,1.0674439668655396,0.0,0.0,0.0,29.308439254760746,25.0,-100.13312530517578,-0.0,224.8953094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7912780046463013,0.1238295882940292,0.1120303496718406,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8394520878791809,0.1489056497812271,0.1415383666753769,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406799316406,0.7951558828353882,0.1256722509860992,0.0883846133947372,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401916503906,0.8247014284133911,0.1405952274799347,0.133713960647583,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5398864746094,0.8449933528900146,0.1517754942178726,0.68550044298172,287.5388488769531,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.16455078125,287.5325927734375,1.0,0.2596296668052673,1.0,1.0,0.0114245796576142,1.0,-1.3935922384262085,1.393586277961731,5.957678240520181e-06,1.0651615858078003,0.0,0.0,0.0,28.891809463500977,25.0,-99.4441375732422,-0.0,222.849349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7957531809806824,0.1234559938311576,0.1116639077663421,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701538085937,0.8449983596801758,0.1490980088710785,0.1416942626237869,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47088623046875,0.8000898361206055,0.1254887133836746,0.0882364585995674,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.8298341631889343,0.140660747885704,0.1337494552135467,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.8487422466278076,0.1509174853563308,0.6814932823181152,287.4690856933594,288.8500061035156,287.3614196777344,286.09991455078125,287.36456298828125,297.1625671386719,287.4629821777344,1.0,0.258070170879364,1.0,1.0,0.0342737399041652,1.0,-1.388393521308899,1.3883200883865356,7.341518357861787e-05,1.0607993602752686,0.0,0.0,0.0,28.21275329589844,25.0,-97.28732299804688,-0.0,219.26808166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7957531809806824,0.1234559938311576,0.1116639077663421,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701538085937,0.8449983596801758,0.1490980088710785,0.1416942626237869,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47088623046875,0.8000898361206055,0.1254887133836746,0.0882364585995674,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.8298341631889343,0.140660747885704,0.1337494552135467,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.8487422466278076,0.1509174853563308,0.6814932823181152,287.4690856933594,288.8500061035156,287.3614196777344,286.09991455078125,287.36456298828125,297.1625671386719,287.4629821777344,1.0,0.258070170879364,1.0,1.0,0.0342737399041652,1.0,-1.388393521308899,1.3883200883865356,7.341518357861787e-05,1.0607993602752686,0.0,0.0,0.0,28.21275329589844,25.0,-97.28732299804688,-0.0,219.26808166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4041442871094,0.7990569472312927,0.1231192797422409,0.1113369241356849,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.8493968844413757,0.1493014246225357,0.1418668180704116,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040832519531,0.8038020730018616,0.1253231614828109,0.0881048440933227,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40362548828125,0.833823561668396,0.1407395303249359,0.1338036656379699,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40338134765625,0.8513222336769104,0.1500986218452453,0.6776981353759766,287.4024353027344,288.95001220703125,287.2970886230469,286.0398254394531,287.3038330078125,297.1609191894531,287.396728515625,1.0,0.2567615211009979,1.0,1.0,0.0571228973567485,1.0,-1.3835591077804563,1.3829306364059448,0.0006284688133746,1.0562433004379272,0.0,0.0,0.0,27.69549560546875,25.0,-92.7625732421875,-0.0,216.22830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4041442871094,0.7990569472312927,0.1231192797422409,0.1113369241356849,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.8493968844413757,0.1493014246225357,0.1418668180704116,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040832519531,0.8038020730018616,0.1253231614828109,0.0881048440933227,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40362548828125,0.833823561668396,0.1407395303249359,0.1338036656379699,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40338134765625,0.8513222336769104,0.1500986218452453,0.6776981353759766,287.4024353027344,288.95001220703125,287.2970886230469,286.0398254394531,287.3038330078125,297.1609191894531,287.396728515625,1.0,0.2567615211009979,1.0,1.0,0.0571228973567485,1.0,-1.3835591077804563,1.3829306364059448,0.0006284688133746,1.0562433004379272,0.0,0.0,0.0,27.69549560546875,25.0,-92.7625732421875,-0.0,216.22830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.8013929724693298,0.1228429600596427,0.11105627566576,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642883300781,0.8528103828430176,0.149536058306694,0.1420627683401107,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.8064982295036316,0.1251978874206543,0.0879966020584106,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642578125,0.8368598818778992,0.1408508867025375,0.1338830739259719,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642883300781,0.8529084324836731,0.1493345946073532,0.6741235852241516,287.3645324707031,289.04998779296875,287.2371520996094,285.9837341308594,287.3946228027344,297.15972900390625,287.3676147460937,1.0,0.2556435465812683,1.0,1.0,0.1129337921738624,1.0,-1.3791316747665403,1.3552744388580322,0.0238572508096694,1.029438018798828,0.0,0.0,0.0,27.3002872467041,25.0,-28.439498901367188,-0.0,213.61453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.8013929724693298,0.1228429600596427,0.11105627566576,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642883300781,0.8528103828430176,0.149536058306694,0.1420627683401107,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.8064982295036316,0.1251978874206543,0.0879966020584106,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642578125,0.8368598818778992,0.1408508867025375,0.1338830739259719,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642883300781,0.8529084324836731,0.1493345946073532,0.6741235852241516,287.3645324707031,289.04998779296875,287.2371520996094,285.9837341308594,287.3946228027344,297.15972900390625,287.3676147460937,1.0,0.2556435465812683,1.0,1.0,0.1129337921738624,1.0,-1.3791316747665403,1.3552744388580322,0.0238572508096694,1.029438018798828,0.0,0.0,0.0,27.3002872467041,25.0,-28.439498901367188,-0.0,213.61453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489196777344,0.8051353096961975,0.1229972094297409,0.1110283583402633,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526733398437,0.8574599027633667,0.1501156687736511,0.1424637287855148,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8103769421577454,0.1254194676876068,0.088043600320816,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516052246094,0.8410608172416687,0.1412923485040664,0.1341596096754074,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5525817871094,0.8557338714599609,0.1489434689283371,0.6716355085372925,287.55731201171875,289.1499938964844,287.1824951171875,285.9324645996094,287.9125061035156,297.1617126464844,287.5855712890625,1.0,0.2547263503074646,1.0,1.0,0.168744683265686,1.0,-1.3769779205322266,1.274646520614624,0.1023313924670219,0.9493855834007264,0.0,0.0,0.0,26.85595893859864,25.0,255.87440490722656,-0.0,211.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
