time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489196777344,0.8051353096961975,0.1229972094297409,0.1110283583402633,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526733398437,0.8574599027633667,0.1501156687736511,0.1424637287855148,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8103769421577454,0.1254194676876068,0.088043600320816,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516052246094,0.8410608172416687,0.1412923485040664,0.1341596096754074,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5525817871094,0.8557338714599609,0.1489434689283371,0.6716355085372925,287.55731201171875,289.1499938964844,287.1824951171875,285.9324645996094,287.9125061035156,297.1617126464844,287.5855712890625,1.0,0.2547263503074646,1.0,1.0,0.168744683265686,1.0,-1.3769779205322266,1.274646520614624,0.1023313924670219,0.9493855834007264,0.0,0.0,0.0,26.85595893859864,25.0,255.87440490722656,-0.0,211.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69384765625,0.8098063468933105,0.1234152317047119,0.1112849116325378,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6970520019531,0.8625577092170715,0.1507002413272857,0.1429034322500229,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.8148868680000305,0.1258184164762497,0.0882408991456031,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961669921875,0.8457803130149841,0.1417939513921737,0.1345255076885223,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969299316406,0.8599104285240173,0.1490601748228073,0.6715930700302124,287.700927734375,289.1499938964844,287.157470703125,285.90887451171875,288.0680236816406,297.16534423828125,287.7240905761719,1.0,0.2544111609458923,1.0,1.0,0.1966501325368881,1.0,-1.3784371614456177,1.2513010501861572,0.1271361112594604,0.9257580041885376,0.0,0.0,0.0,26.474748611450195,25.0,311.00262451171875,-0.0,211.2862091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8293151855469,0.816008985042572,0.1239979118108749,0.1117146015167236,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.832763671875,0.869483232498169,0.1514435410499572,0.1435097604990005,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.82965087890625,0.8209121823310852,0.1263691037893295,0.0885569974780082,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.831787109375,0.8522323369979858,0.1424470096826553,0.1350501328706741,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83258056640625,0.8659045100212097,0.1493503004312515,0.6724035739898682,287.83697509765625,289.25,287.13409423828125,285.8868408203125,288.2655334472656,297.1701965332031,287.8635559082031,1.0,0.2542200088500976,1.0,1.0,0.2258770912885666,1.0,-1.3816614151000977,1.2237038612365725,0.1579574793577194,0.8975520730018616,0.0,0.0,0.0,26.01098251342773,25.0,358.1673583984375,-0.0,211.353256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1813049316406,0.8325486183166504,0.1256632655858993,0.1130031123757362,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861572265625,0.8886750936508179,0.1534300446510315,0.145169585943222,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817932128906,0.8372846841812134,0.1279430836439132,0.0895022749900817,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.18475341796875,0.8703277707099915,0.1442286372184753,0.1365248411893844,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1857604980469,0.8832253813743591,0.1504767686128616,0.6763490438461304,288.1919860839844,289.3500061035156,287.0928955078125,285.8477783203125,288.77642822265625,297.183349609375,288.22900390625,1.0,0.2542528808116913,1.0,1.0,0.2843310236930847,1.0,-1.392838478088379,1.157564640045166,0.2352738380432129,0.8292950391769409,0.0,0.0,0.0,24.9140625,25.0,492.2850036621094,-0.0,212.8334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1813049316406,0.8325486183166504,0.1256632655858993,0.1130031123757362,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861572265625,0.8886750936508179,0.1534300446510315,0.145169585943222,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817932128906,0.8372846841812134,0.1279430836439132,0.0895022749900817,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.18475341796875,0.8703277707099915,0.1442286372184753,0.1365248411893844,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1857604980469,0.8832253813743591,0.1504767686128616,0.6763490438461304,288.1919860839844,289.3500061035156,287.0928955078125,285.8477783203125,288.77642822265625,297.183349609375,288.22900390625,1.0,0.2542528808116913,1.0,1.0,0.2843310236930847,1.0,-1.392838478088379,1.157564640045166,0.2352738380432129,0.8292950391769409,0.0,0.0,0.0,24.9140625,25.0,492.2850036621094,-0.0,212.8334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65533447265625,0.8586779236793518,0.1281416267156601,0.1149654537439346,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6614990234375,0.9196041226387024,0.1562258452177047,0.1475362181663513,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559143066406,0.8634762167930603,0.1302796304225921,0.0909395292401313,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596984863281,0.8990589380264282,0.1467788219451904,0.1386703699827194,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6608581542969,0.911596179008484,0.1524861752986908,0.6839574575424194,288.6688842773437,289.45001220703125,287.0598449707031,285.81610107421875,289.4151306152344,297.201904296875,288.7158508300781,1.0,0.2549539804458618,1.0,1.0,0.342784970998764,1.0,-1.411465048789978,1.0803598165512085,0.3311052620410919,0.7485124468803406,0.0,0.0,0.0,23.537109375,25.0,649.4970092773438,-0.0,216.46548461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65533447265625,0.8586779236793518,0.1281416267156601,0.1149654537439346,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6614990234375,0.9196041226387024,0.1562258452177047,0.1475362181663513,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559143066406,0.8634762167930603,0.1302796304225921,0.0909395292401313,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596984863281,0.8990589380264282,0.1467788219451904,0.1386703699827194,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6608581542969,0.911596179008484,0.1524861752986908,0.6839574575424194,288.6688842773437,289.45001220703125,287.0598449707031,285.81610107421875,289.4151306152344,297.201904296875,288.7158508300781,1.0,0.2549539804458618,1.0,1.0,0.342784970998764,1.0,-1.411465048789978,1.0803598165512085,0.3311052620410919,0.7485124468803406,0.0,0.0,0.0,23.537109375,25.0,649.4970092773438,-0.0,216.46548461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522521972656,0.9038840532302856,0.1314894258975982,0.1177075132727623,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1573486328125,0.9714320302009584,0.1599019020795822,0.1507244855165481,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526794433594,0.9087895154953004,0.133438840508461,0.0929452776908874,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15582275390625,0.95068097114563,0.1501644551753997,0.1415948718786239,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567077636719,0.962745189666748,0.1554873883724212,0.695907473564148,289.1634521484375,289.54998779296875,287.0359191894531,285.79266357421875,289.8316650390625,297.22589111328125,289.2018127441406,1.0,0.2564955651760101,1.0,1.0,0.3755176067352295,1.0,-1.4388434886932373,1.0423870086669922,0.3964565396308899,0.7050918936729431,0.0,0.0,0.0,21.81686210632324,43.0,650.6666259765625,-0.0,222.7761688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522521972656,0.9038840532302856,0.1314894258975982,0.1177075132727623,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1573486328125,0.9714320302009584,0.1599019020795822,0.1507244855165481,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526794433594,0.9087895154953004,0.133438840508461,0.0929452776908874,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15582275390625,0.95068097114563,0.1501644551753997,0.1415948718786239,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567077636719,0.962745189666748,0.1554873883724212,0.695907473564148,289.1634521484375,289.54998779296875,287.0359191894531,285.79266357421875,289.8316650390625,297.22589111328125,289.2018127441406,1.0,0.2564955651760101,1.0,1.0,0.3755176067352295,1.0,-1.4388434886932373,1.0423870086669922,0.3964565396308899,0.7050918936729431,0.0,0.0,0.0,21.81686210632324,43.0,650.6666259765625,-0.0,222.7761688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5972900390625,0.8738682866096497,0.1353601962327957,0.1211582124233245,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.60211181640625,0.9367952346801758,0.1641788482666015,0.1547195613384246,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59765625,0.8778481483459473,0.1371426731348037,0.0955073535442352,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60064697265625,0.9142760634422302,0.1541218757629394,0.1452950537204742,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6014099121094,0.9259645342826844,0.159219205379486,0.7122820019721985,289.60791015625,289.6499938964844,287.0220031738281,285.7783508300781,290.24005126953125,297.252197265625,289.6448974609375,1.0,0.2656714916229248,1.0,1.0,0.4082502424716949,1.0,-1.474951982498169,1.0093436241149902,0.4656084179878235,0.6648282408714294,0.0,0.0,0.0,24.61778259277344,61.0,625.3292846679688,-0.0,244.15988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5972900390625,0.8738682866096497,0.1353601962327957,0.1211582124233245,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.60211181640625,0.9367952346801758,0.1641788482666015,0.1547195613384246,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59765625,0.8778481483459473,0.1371426731348037,0.0955073535442352,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60064697265625,0.9142760634422302,0.1541218757629394,0.1452950537204742,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6014099121094,0.9259645342826844,0.159219205379486,0.7122820019721985,289.60791015625,289.6499938964844,287.0220031738281,285.7783508300781,290.24005126953125,297.252197265625,289.6448974609375,1.0,0.2656714916229248,1.0,1.0,0.4082502424716949,1.0,-1.474951982498169,1.0093436241149902,0.4656084179878235,0.6648282408714294,0.0,0.0,0.0,24.61778259277344,61.0,625.3292846679688,-0.0,244.15988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.817626953125,0.8445072770118713,0.1374557614326477,0.123088538646698,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82232666015625,0.9003407955169678,0.166504368185997,0.1569606661796569,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8179931640625,0.8479243516921997,0.1391611099243164,0.0969539657235145,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.82086181640625,0.8811141848564148,0.1562785655260086,0.1473799645900726,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216247558594,0.8907949924468994,0.1613092720508575,0.7218044996261597,289.8279724121094,289.6499938964844,287.01910400390625,285.77490234375,290.4437561035156,297.26593017578125,289.8641662597656,1.0,0.2723741233348846,1.0,1.0,0.4246165752410888,1.0,-1.4956293106079102,0.9941802024841307,0.5014490485191345,0.645517110824585,0.0,0.0,0.0,27.60222053527832,61.0,616.8466186523438,-0.0,260.3717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.816649854183197,0.1396432816982269,0.1251424252986908,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0167236328125,0.8676329851150513,0.1689353436231613,0.1593454033136367,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0137023925781,0.8197174668312073,0.1412719190120697,0.0984973758459091,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0157165527344,0.8498436808586121,0.1585355848073959,0.1496030837297439,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162353515625,0.8584983348846436,0.1635271459817886,0.7321109175682068,290.0205383300781,289.75,287.0190734863281,285.7740173339844,290.4596252441406,297.27996826171875,290.0425720214844,1.0,0.2802244126796722,1.0,1.0,0.4223107099533081,1.0,-1.5178505182266235,1.0096834897994995,0.5081669688224792,0.6564739942550659,0.0,0.0,0.0,31.456615447998047,64.0,528.8824462890625,-0.0,279.9764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19940185546875,0.7864173054695129,0.1438343524932861,0.1291774362325668,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.20074462890625,0.8361958861351013,0.1737210899591446,0.164115235209465,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1994934082031,0.7893338203430176,0.145389974117279,0.1015621647238731,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2003173828125,0.8198709487915039,0.1629796326160431,0.1540481895208358,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005310058594,0.8275781869888306,0.1679471433162689,0.7530151605606079,290.2023620605469,289.8500061035156,287.0281066894531,285.7804870605469,290.4361267089844,297.3052062988281,290.21246337890625,1.0,0.2930821478366852,1.0,1.0,0.4176990091800689,1.0,-1.5625337362289429,1.0451223850250244,0.5174112915992737,0.6827869415283203,0.0,0.0,0.0,37.53373336791992,52.0,299.8726806640625,-0.0,316.61444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19940185546875,0.7864173054695129,0.1438343524932861,0.1291774362325668,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.20074462890625,0.8361958861351013,0.1737210899591446,0.164115235209465,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1994934082031,0.7893338203430176,0.145389974117279,0.1015621647238731,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2003173828125,0.8198709487915039,0.1629796326160431,0.1540481895208358,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005310058594,0.8275781869888306,0.1679471433162689,0.7530151605606079,290.2023620605469,289.8500061035156,287.0281066894531,285.7804870605469,290.4361267089844,297.3052062988281,290.21246337890625,1.0,0.2930821478366852,1.0,1.0,0.4176990091800689,1.0,-1.5625337362289429,1.0451223850250244,0.5174112915992737,0.6827869415283203,0.0,0.0,0.0,37.53373336791992,52.0,299.8726806640625,-0.0,316.61444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2951354980469,0.7903218269348145,0.1475418955087661,0.1326346844434738,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2958068847656,0.8398754000663757,0.1781821250915527,0.1684307605028152,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.7932395935058594,0.1491628289222717,0.1042739301919937,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.8233882784843445,0.1671155989170074,0.1580537110567093,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956848144531,0.8309050798416138,0.1720770746469497,0.7719860076904297,290.296630859375,289.95001220703125,287.04998779296875,285.79864501953125,290.4179992675781,297.32489013671875,290.30181884765625,1.0,0.299306571483612,1.0,1.0,0.4130872786045074,1.0,-1.6027084589004517,1.0780733823776243,0.5246350765228271,0.707521915435791,0.0,0.0,0.0,38.8270378112793,40.0,161.97787475585938,-0.0,339.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2951354980469,0.7903218269348145,0.1475418955087661,0.1326346844434738,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2958068847656,0.8398754000663757,0.1781821250915527,0.1684307605028152,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.7932395935058594,0.1491628289222717,0.1042739301919937,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.8233882784843445,0.1671155989170074,0.1580537110567093,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956848144531,0.8309050798416138,0.1720770746469497,0.7719860076904297,290.296630859375,289.95001220703125,287.04998779296875,285.79864501953125,290.4179992675781,297.32489013671875,290.30181884765625,1.0,0.299306571483612,1.0,1.0,0.4130872786045074,1.0,-1.6027084589004517,1.0780733823776243,0.5246350765228271,0.707521915435791,0.0,0.0,0.0,38.8270378112793,40.0,161.97787475585938,-0.0,339.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072509765625,0.8176584243774414,0.1507686227560043,0.1355287283658981,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3069152832031,0.8682506680488586,0.1822681277990341,0.1722646206617355,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072204589844,0.820602297782898,0.1525549739599228,0.106623351573944,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3070373535156,0.8501889705657959,0.1708926260471344,0.1615923792123794,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3069763183594,0.858090877532959,0.1758130043745041,0.7886448502540588,290.3065185546875,290.04998779296875,287.08160400390625,285.825439453125,290.2978210449219,297.3389587402344,290.3036804199219,1.0,0.3009524345397949,1.0,1.0,0.3987661004066467,1.0,-1.637858271598816,1.1256121397018433,0.5122461915016174,0.7478048205375671,0.0,0.0,0.0,36.37382125854492,28.0,27.800024032592773,-0.0,351.1332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072509765625,0.8176584243774414,0.1507686227560043,0.1355287283658981,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3069152832031,0.8682506680488586,0.1822681277990341,0.1722646206617355,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072204589844,0.820602297782898,0.1525549739599228,0.106623351573944,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3070373535156,0.8501889705657959,0.1708926260471344,0.1615923792123794,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3069763183594,0.858090877532959,0.1758130043745041,0.7886448502540588,290.3065185546875,290.04998779296875,287.08160400390625,285.825439453125,290.2978210449219,297.3389587402344,290.3036804199219,1.0,0.3009524345397949,1.0,1.0,0.3987661004066467,1.0,-1.637858271598816,1.1256121397018433,0.5122461915016174,0.7478048205375671,0.0,0.0,0.0,36.37382125854492,28.0,27.800024032592773,-0.0,351.1332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2477722167969,0.8711323738098145,0.1534279733896255,0.1378355473279953,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470397949219,0.9324838519096376,0.1858596801757812,0.1755579113960266,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2477111816406,0.8748769164085388,0.1554628014564514,0.1085775941610336,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24725341796875,0.9096823930740356,0.1741964370012283,0.1646095961332321,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2471618652344,0.9191465377807616,0.1789813935756683,0.802479088306427,290.24615478515625,290.1499938964844,287.1187744140625,285.85699462890625,290.1700134277344,297.3465881347656,290.24041748046875,1.0,0.2991999983787536,1.0,1.0,0.3844449520111084,1.0,-1.6671637296676636,1.1710917949676514,0.4960718750953674,0.78722083568573,0.0,0.0,0.0,31.422372817993164,25.0,-63.18623733520508,-0.0,352.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2477722167969,0.8711323738098145,0.1534279733896255,0.1378355473279953,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470397949219,0.9324838519096376,0.1858596801757812,0.1755579113960266,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2477111816406,0.8748769164085388,0.1554628014564514,0.1085775941610336,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24725341796875,0.9096823930740356,0.1741964370012283,0.1646095961332321,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2471618652344,0.9191465377807616,0.1789813935756683,0.802479088306427,290.24615478515625,290.1499938964844,287.1187744140625,285.85699462890625,290.1700134277344,297.3465881347656,290.24041748046875,1.0,0.2991999983787536,1.0,1.0,0.3844449520111084,1.0,-1.6671637296676636,1.1710917949676514,0.4960718750953674,0.78722083568573,0.0,0.0,0.0,31.422372817993164,25.0,-63.18623733520508,-0.0,352.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.9061695337295532,0.1545624136924743,0.1388185322284698,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044677734375,0.972401797771454,0.1874735206365585,0.1770417094230651,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.9106497168540956,0.1567432582378387,0.1094393208622932,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2047424316406,0.951022446155548,0.1756742000579834,0.1659627854824066,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2046203613281,0.9601086378097534,0.1803355365991592,0.8084387183189392,290.2034606933594,290.1499938964844,287.13934326171875,285.8744201660156,290.1063842773437,297.3481750488281,290.1968078613281,1.0,0.2986357510089874,1.0,1.0,0.3772843480110168,1.0,-1.679941177368164,1.1929620504379272,0.4869791269302368,0.8064349293708801,0.0,0.0,0.0,29.21709442138672,25.0,-92.76992797851562,-0.0,353.0837707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669006347656,0.9280617833137512,0.1555693596601486,0.1397421956062317,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1665344238281,0.9907984733581544,0.1890662461519241,0.178478866815567,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668701171875,0.933271825313568,0.1579062640666961,0.110263355076313,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16656494140625,0.972208559513092,0.1770315915346145,0.1672631651163101,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1665344238281,0.9799036383628844,0.1815216243267059,0.8139505982398987,290.1659545898437,290.25,287.1611328125,285.8929138183594,290.1004638671875,297.3483581542969,290.1629943847656,1.0,0.2978686988353729,1.0,1.0,0.3760515749454498,1.0,-1.6821891069412231,1.197464108467102,0.4847249686717987,0.8107641935348511,0.0,0.0,0.0,28.18232727050781,43.0,-86.51606750488281,-0.0,353.3574523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1422424316406,0.926167130470276,0.1574925482273101,0.1414949893951416,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421203613281,0.9909979104995728,0.1924232244491577,0.1818063110113144,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1422119140625,0.9320105910301208,0.1601372510194778,0.1118432506918907,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14215087890625,0.9713035821914672,0.1796335279941558,0.1697576940059662,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.14215087890625,0.9782371520996094,0.1836342513561248,0.8238095045089722,290.1420288085937,290.3500061035156,287.2082214355469,285.9328308105469,290.11883544921875,297.3489990234375,290.1416320800781,1.0,0.3047254979610443,1.0,1.0,0.3735860288143158,1.0,-1.718487024307251,1.2256673574447632,0.4928196668624878,0.8309914469718933,0.0,0.0,0.0,29.272920608520508,61.0,-41.8246955871582,-0.0,373.3559875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1422424316406,0.926167130470276,0.1574925482273101,0.1414949893951416,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421203613281,0.9909979104995728,0.1924232244491577,0.1818063110113144,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1422119140625,0.9320105910301208,0.1601372510194778,0.1118432506918907,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14215087890625,0.9713035821914672,0.1796335279941558,0.1697576940059662,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.14215087890625,0.9782371520996094,0.1836342513561248,0.8238095045089722,290.1420288085937,290.3500061035156,287.2082214355469,285.9328308105469,290.11883544921875,297.3489990234375,290.1416320800781,1.0,0.3047254979610443,1.0,1.0,0.3735860288143158,1.0,-1.718487024307251,1.2256673574447632,0.4928196668624878,0.8309914469718933,0.0,0.0,0.0,29.272920608520508,61.0,-41.8246955871582,-0.0,373.3559875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8405725359916687,0.1593056768178939,0.143435001373291,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8985125422477722,0.1949417442083358,0.1845287233591079,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8453209400177002,0.1622485518455505,0.1135608702898025,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8778730034828186,0.1820903122425079,0.1724145412445068,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8836033344268799,0.1854301393032074,0.8336383700370789,290.1390380859375,290.45001220703125,287.2596740722656,285.9763488769531,290.1341552734375,297.3447265625,290.1392517089844,1.0,0.3163354992866516,1.0,1.0,0.3711204528808594,1.0,-1.7374255657196045,1.242681622505188,0.4947440028190613,0.844266414642334,0.0,0.0,0.0,37.358524322509766,79.0,-13.48308277130127,-0.0,408.6790161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8405725359916687,0.1593056768178939,0.143435001373291,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8985125422477722,0.1949417442083358,0.1845287233591079,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8453209400177002,0.1622485518455505,0.1135608702898025,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8778730034828186,0.1820903122425079,0.1724145412445068,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8836033344268799,0.1854301393032074,0.8336383700370789,290.1390380859375,290.45001220703125,287.2596740722656,285.9763488769531,290.1341552734375,297.3447265625,290.1392517089844,1.0,0.3163354992866516,1.0,1.0,0.3711204528808594,1.0,-1.7374255657196045,1.242681622505188,0.4947440028190613,0.844266414642334,0.0,0.0,0.0,37.358524322509766,79.0,-13.48308277130127,-0.0,408.6790161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20440673828125,0.7798224687576294,0.1611551344394683,0.1454642415046692,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055053710937,0.8333621621131897,0.1975426077842712,0.1873692572116851,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2045288085937,0.7849778532981873,0.1643799096345901,0.1153426170349121,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051696777344,0.8159756064414978,0.1845429539680481,0.1751355528831482,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.8197851777076721,0.1870871931314468,0.843117892742157,290.20672607421875,290.54998779296875,287.3150634765625,286.0231018066406,290.3132629394531,297.341064453125,290.2151794433594,1.0,0.331284761428833,1.0,1.0,0.3836789131164551,1.0,-1.76006019115448,1.2332444190979004,0.5268158316612244,0.8301907777786255,0.0,0.0,0.0,48.593727111816406,67.0,90.6908187866211,-0.0,455.5574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20440673828125,0.7798224687576294,0.1611551344394683,0.1454642415046692,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055053710937,0.8333621621131897,0.1975426077842712,0.1873692572116851,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2045288085937,0.7849778532981873,0.1643799096345901,0.1153426170349121,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051696777344,0.8159756064414978,0.1845429539680481,0.1751355528831482,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.8197851777076721,0.1870871931314468,0.843117892742157,290.20672607421875,290.54998779296875,287.3150634765625,286.0231018066406,290.3132629394531,297.341064453125,290.2151794433594,1.0,0.331284761428833,1.0,1.0,0.3836789131164551,1.0,-1.76006019115448,1.2332444190979004,0.5268158316612244,0.8301907777786255,0.0,0.0,0.0,48.593727111816406,67.0,90.6908187866211,-0.0,455.5574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3408508300781,0.7662947177886963,0.1633869558572769,0.147512748837471,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3422546386719,0.8202973008155823,0.200488731265068,0.1902108192443847,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.7715417742729187,0.1668107211589813,0.1170906424522399,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.341796875,0.8023563027381897,0.1872685998678207,0.1777858138084411,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3418884277344,0.8051185011863708,0.1889419108629226,0.8518521189689636,290.3437805175781,290.6499938964844,287.3739624023437,286.0726928710937,290.502685546875,297.3409118652344,290.3543395996094,1.0,0.3377979397773742,1.0,1.0,0.3962373733520508,1.0,-1.7817009687423706,1.2219538688659668,0.5597471594810486,0.8144740462303162,0.0,0.0,0.0,52.99768829345703,55.0,168.8859405517578,-0.0,482.2471008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3408508300781,0.7662947177886963,0.1633869558572769,0.147512748837471,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3422546386719,0.8202973008155823,0.200488731265068,0.1902108192443847,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.7715417742729187,0.1668107211589813,0.1170906424522399,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.341796875,0.8023563027381897,0.1872685998678207,0.1777858138084411,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3418884277344,0.8051185011863708,0.1889419108629226,0.8518521189689636,290.3437805175781,290.6499938964844,287.3739624023437,286.0726928710937,290.502685546875,297.3409118652344,290.3543395996094,1.0,0.3377979397773742,1.0,1.0,0.3962373733520508,1.0,-1.7817009687423706,1.2219538688659668,0.5597471594810486,0.8144740462303162,0.0,0.0,0.0,52.99768829345703,55.0,168.8859405517578,-0.0,482.2471008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4190368652344,0.769476056098938,0.164678007364273,0.1486052274703979,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4205322265625,0.8235621452331543,0.202118381857872,0.1916855275630951,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4192199707031,0.7748568654060364,0.1681697070598602,0.1179947927594184,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200744628906,0.805823564529419,0.18876713514328,0.1791433840990066,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4201354980469,0.8079075217247009,0.1899944394826889,0.856303870677948,290.4221496582031,290.6499938964844,287.40460205078125,286.0984191894531,290.5970764160156,297.3423767089844,290.433349609375,1.0,0.3390122652053833,1.0,1.0,0.4025166034698486,1.0,-1.7928438186645508,1.2164565324783323,0.5763872861862183,0.8066762089729309,0.0,0.0,0.0,52.92861557006836,55.0,193.92752075195312,-0.0,489.09564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50067138671875,0.777633011341095,0.1660817265510559,0.1497582644224167,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021667480469,0.8316417336463928,0.2038510888814926,0.1932137310504913,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5008239746094,0.7831810712814331,0.1696241199970245,0.1189329847693443,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.501708984375,0.8141687512397766,0.1903577744960785,0.1805431693792343,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5017395019531,0.81554114818573,0.1911388635635376,0.8609442710876465,290.5037841796875,290.75,287.4359741210937,286.1247253417969,290.6850280761719,297.34478759765625,290.51495361328125,1.0,0.3391992151737213,1.0,1.0,0.4081457257270813,1.0,-1.804441809654236,1.212420105934143,0.5920215845108032,0.8002323508262634,0.0,0.0,0.0,51.74296569824219,43.0,209.5353240966797,-0.0,492.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6659240722656,0.8098652958869934,0.1691958755254745,0.1522502303123474,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6674194335937,0.8639854788780212,0.2076005488634109,0.1964419484138488,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.66607666015625,0.8153704404830933,0.1727960556745529,0.1209213510155677,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6669616699219,0.8450213074684143,0.1937972605228424,0.1834876984357834,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6669616699219,0.8451945781707764,0.1936978846788406,0.8709470629692078,290.6690368652344,290.8500061035156,287.50067138671875,286.1788635253906,290.858154296875,297.3516540527344,290.6804504394531,1.0,0.337251603603363,1.0,1.0,0.4194040298461914,1.0,-1.829242706298828,1.205451726913452,0.623790979385376,0.7880871295928955,0.0,0.0,0.0,46.73356246948242,31.0,225.7027282714844,-0.0,493.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6659240722656,0.8098652958869934,0.1691958755254745,0.1522502303123474,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6674194335937,0.8639854788780212,0.2076005488634109,0.1964419484138488,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.66607666015625,0.8153704404830933,0.1727960556745529,0.1209213510155677,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6669616699219,0.8450213074684143,0.1937972605228424,0.1834876984357834,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6669616699219,0.8451945781707764,0.1936978846788406,0.8709470629692078,290.6690368652344,290.8500061035156,287.50067138671875,286.1788635253906,290.858154296875,297.3516540527344,290.6804504394531,1.0,0.337251603603363,1.0,1.0,0.4194040298461914,1.0,-1.829242706298828,1.205451726913452,0.623790979385376,0.7880871295928955,0.0,0.0,0.0,46.73356246948242,31.0,225.7027282714844,-0.0,493.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353271484375,0.869316041469574,0.1726719290018081,0.1549802422523498,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8368530273437,0.9348017573356628,0.2116958796977996,0.1999008804559707,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83551025390625,0.8754015564918518,0.1762882024049759,0.1230620741844177,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363647460937,0.9104028940200806,0.1975587457418441,0.1866377294063568,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363342285156,0.9091477990150452,0.1966034471988678,0.8820255398750305,290.83843994140625,290.95001220703125,287.5676574707031,286.23468017578125,291.02935791015625,297.361083984375,290.8498229980469,1.0,0.3331892490386963,1.0,1.0,0.4306623041629791,1.0,-1.856328129768372,1.1998580694198608,0.6564701199531555,0.7767980694770813,0.0,0.0,0.0,39.15441131591797,25.0,233.365478515625,-0.0,487.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
