time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353271484375,0.869316041469574,0.1726719290018081,0.1549802422523498,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8368530273437,0.9348017573356628,0.2116958796977996,0.1999008804559707,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83551025390625,0.8754015564918518,0.1762882024049759,0.1230620741844177,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363647460937,0.9104028940200806,0.1975587457418441,0.1866377294063568,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363342285156,0.9091477990150452,0.1966034471988678,0.8820255398750305,290.83843994140625,290.95001220703125,287.5676574707031,286.23468017578125,291.02935791015625,297.361083984375,290.8498229980469,1.0,0.3331892490386963,1.0,1.0,0.4306623041629791,1.0,-1.856328129768372,1.1998580694198608,0.6564701199531555,0.7767980694770813,0.0,0.0,0.0,39.15441131591797,25.0,233.365478515625,-0.0,487.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803771972656,0.9401975274086,0.1763775944709777,0.1580755710601806,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.9733438491821288,0.2164648324251175,0.1836347728967666,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804992675781,0.94744074344635,0.1799961179494857,0.1254706978797912,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.983644723892212,0.2015604674816131,0.1901585459709167,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9814096689224244,0.1997623741626739,0.8949823975563049,290.9825134277344,291.04998779296875,287.636474609375,286.2917785644531,291.1308898925781,297.372802734375,290.9905700683594,1.0,0.329143077135086,1.0,1.0,0.4351246654987335,1.0,-1.8649342060089111,1.1956661939620972,0.6692680716514587,0.7725471258163452,0.0,0.0,0.0,34.07619094848633,45.0,198.1075134277344,-0.0,476.3279418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803771972656,0.9401975274086,0.1763775944709777,0.1580755710601806,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.9733438491821288,0.2164648324251175,0.1836347728967666,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804992675781,0.94744074344635,0.1799961179494857,0.1254706978797912,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.983644723892212,0.2015604674816131,0.1901585459709167,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9814096689224244,0.1997623741626739,0.8949823975563049,290.9825134277344,291.04998779296875,287.636474609375,286.2917785644531,291.1308898925781,297.372802734375,290.9905700683594,1.0,0.329143077135086,1.0,1.0,0.4351246654987335,1.0,-1.8649342060089111,1.1956661939620972,0.6692680716514587,0.7725471258163452,0.0,0.0,0.0,34.07619094848633,45.0,198.1075134277344,-0.0,476.3279418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.9486899375915528,0.180148184299469,0.1614321619272232,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.972808301448822,0.2235590517520904,0.18279530107975,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.9556424021720886,0.1838000565767288,0.1280978322029113,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.989883542060852,0.2056569308042526,0.1939990669488906,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.98673814535141,0.2030649781227111,0.909543514251709,291.0979309082031,291.1499938964844,287.706787109375,286.3498229980469,291.2325134277344,297.3944702148437,291.1056823730469,1.0,0.3343793451786041,1.0,1.0,0.4395870566368103,1.0,-1.8914777040481567,1.2031683921813965,0.6883092522621155,0.7725180387496948,0.0,0.0,0.0,34.586238861083984,65.0,172.14967346191406,-0.0,495.9113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.9486899375915528,0.180148184299469,0.1614321619272232,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.972808301448822,0.2235590517520904,0.18279530107975,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.9556424021720886,0.1838000565767288,0.1280978322029113,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.989883542060852,0.2056569308042526,0.1939990669488906,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.98673814535141,0.2030649781227111,0.909543514251709,291.0979309082031,291.1499938964844,287.706787109375,286.3498229980469,291.2325134277344,297.3944702148437,291.1056823730469,1.0,0.3343793451786041,1.0,1.0,0.4395870566368103,1.0,-1.8914777040481567,1.2031683921813965,0.6883092522621155,0.7725180387496948,0.0,0.0,0.0,34.586238861083984,65.0,172.14967346191406,-0.0,495.9113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.9396652579307556,0.182063490152359,0.1631713211536407,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.979178547859192,0.2266150861978531,0.193552628159523,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.9467886686325072,0.1857451051473617,0.12946817278862,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9828034043312072,0.2077551186084747,0.1959958523511886,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.9789026975631714,0.2047754824161529,0.9172694683074952,291.15594482421875,291.1499938964844,287.7423400878906,286.3790588378906,291.2861328125,297.4032287597656,291.16357421875,1.0,0.3400548994541168,1.0,1.0,0.4418182373046875,1.0,-1.919766902923584,1.2156227827072144,0.7041441202163696,0.7787703275680542,0.0,0.0,0.0,36.08027648925781,65.0,166.84091186523438,-0.0,519.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070007324219,0.9298339486122132,0.1839978396892547,0.1649302244186401,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.9950933456420898,0.2288852632045745,0.2131803631782531,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.9370434880256652,0.187717467546463,0.1308595091104507,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20751953125,0.9746691584587096,0.2098846286535263,0.1980248689651489,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.9699491262435912,0.2065174132585525,0.9251607656478882,291.20855712890625,291.1499938964844,287.77813720703125,286.40838623046875,291.31689453125,297.40802001953125,291.2143859863281,1.0,0.3476308584213257,1.0,1.0,0.4413261413574219,1.0,-1.9590648412704468,1.2394877672195437,0.7195769548416138,0.7938594818115234,0.0,0.0,0.0,37.96359634399414,85.0,151.26803588867188,-0.0,553.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.8409863114356995,0.1876953840255737,0.1687138229608535,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.9027407765388488,0.232178583741188,0.2196926176548004,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.8463453054428101,0.1915329396724701,0.1338737607002258,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.8777620196342468,0.2140284776687622,0.2024091780185699,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.872248649597168,0.2098601162433624,0.9424187541007996,291.2840881347656,291.1499938964844,287.85009765625,286.4671325683594,291.36236572265625,297.4081115722656,291.2881774902344,1.0,0.3648938536643982,1.0,1.0,0.4403419494628906,1.0,-2.001023769378662,1.2661092281341553,0.7349146604537964,0.8118863105773926,0.0,0.0,0.0,50.07278060913086,103.0,112.83612060546876,-0.0,625.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.8409863114356995,0.1876953840255737,0.1687138229608535,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.9027407765388488,0.232178583741188,0.2196926176548004,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.8463453054428101,0.1915329396724701,0.1338737607002258,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.8777620196342468,0.2140284776687622,0.2024091780185699,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.872248649597168,0.2098601162433624,0.9424187541007996,291.2840881347656,291.1499938964844,287.85009765625,286.4671325683594,291.36236572265625,297.4081115722656,291.2881774902344,1.0,0.3648938536643982,1.0,1.0,0.4403419494628906,1.0,-2.001023769378662,1.2661092281341553,0.7349146604537964,0.8118863105773926,0.0,0.0,0.0,50.07278060913086,103.0,112.83612060546876,-0.0,625.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.7856366634368896,0.1911985129117965,0.1724154353141784,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3433532714844,0.8409106731414795,0.2358811944723129,0.2236506044864654,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.7911521792411804,0.1952113360166549,0.1368653178215026,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8205819129943848,0.2180513143539428,0.2067791819572448,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.8148601651191711,0.213027074933052,0.959386110305786,291.3437805175781,291.1499938964844,287.9222717285156,286.525634765625,291.4068603515625,297.4095153808594,291.3472900390625,1.0,0.3835368752479553,1.0,1.0,0.4393577575683594,1.0,-2.0394396781921387,1.290766716003418,0.7486730217933655,0.8281591534614563,0.0,0.0,0.0,64.9344711303711,91.0,89.59652709960938,-0.0,707.5994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.7856366634368896,0.1911985129117965,0.1724154353141784,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3433532714844,0.8409106731414795,0.2358811944723129,0.2236506044864654,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.7911521792411804,0.1952113360166549,0.1368653178215026,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8205819129943848,0.2180513143539428,0.2067791819572448,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.8148601651191711,0.213027074933052,0.959386110305786,291.3437805175781,291.1499938964844,287.9222717285156,286.525634765625,291.4068603515625,297.4095153808594,291.3472900390625,1.0,0.3835368752479553,1.0,1.0,0.4393577575683594,1.0,-2.0394396781921387,1.290766716003418,0.7486730217933655,0.8281591534614563,0.0,0.0,0.0,64.9344711303711,91.0,89.59652709960938,-0.0,707.5994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710632324219,0.7724315524101257,0.194516435265541,0.1756423264741897,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711242675781,0.8275347352027893,0.2397440969944,0.2274895310401916,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710632324219,0.7779662609100342,0.1987487077713012,0.1395200043916702,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711242675781,0.8075951933860779,0.2219414860010147,0.2107028812170028,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.8004944324493408,0.2159934192895889,0.9739479422569276,291.3712158203125,291.1499938964844,287.9942626953125,286.58355712890625,291.39337158203125,297.4108581542969,291.3717956542969,1.0,0.392760694026947,1.0,1.0,0.4318690299987793,1.0,-2.0733189582824707,1.325669765472412,0.7476491332054138,0.8556514382362366,0.0,0.0,0.0,71.335205078125,79.0,43.10033798217773,-0.0,758.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710632324219,0.7724315524101257,0.194516435265541,0.1756423264741897,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711242675781,0.8275347352027893,0.2397440969944,0.2274895310401916,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710632324219,0.7779662609100342,0.1987487077713012,0.1395200043916702,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711242675781,0.8075951933860779,0.2219414860010147,0.2107028812170028,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.8004944324493408,0.2159934192895889,0.9739479422569276,291.3712158203125,291.1499938964844,287.9942626953125,286.58355712890625,291.39337158203125,297.4108581542969,291.3717956542969,1.0,0.392760694026947,1.0,1.0,0.4318690299987793,1.0,-2.0733189582824707,1.325669765472412,0.7476491332054138,0.8556514382362366,0.0,0.0,0.0,71.335205078125,79.0,43.10033798217773,-0.0,758.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721618652344,0.7789404988288879,0.1976013481616974,0.17842997610569,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.8339079022407532,0.243569791316986,0.2310813069343567,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37213134765625,0.7848087549209595,0.2020948529243469,0.1418635547161102,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37213134765625,0.814363420009613,0.225642591714859,0.2142087966203689,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37213134765625,0.8063977956771851,0.2186881750822067,0.9861760139465332,291.3720703125,291.1499938964844,288.0656433105469,286.6404724121094,291.3750305175781,297.410888671875,291.37188720703125,1.0,0.3962928056716919,1.0,1.0,0.4243802726268768,1.0,-2.102694511413574,1.3588340282440186,0.7438605427742004,0.8823350667953491,0.0,0.0,0.0,71.36036682128906,67.0,10.72105884552002,-0.0,783.9802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721618652344,0.7789404988288879,0.1976013481616974,0.17842997610569,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.8339079022407532,0.243569791316986,0.2310813069343567,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37213134765625,0.7848087549209595,0.2020948529243469,0.1418635547161102,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37213134765625,0.814363420009613,0.225642591714859,0.2142087966203689,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37213134765625,0.8063977956771851,0.2186881750822067,0.9861760139465332,291.3720703125,291.1499938964844,288.0656433105469,286.6404724121094,291.3750305175781,297.410888671875,291.37188720703125,1.0,0.3962928056716919,1.0,1.0,0.4243802726268768,1.0,-2.102694511413574,1.3588340282440186,0.7438605427742004,0.8823350667953491,0.0,0.0,0.0,71.36036682128906,67.0,10.72105884552002,-0.0,783.9802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.7872146964073181,0.1990692019462585,0.1796929240226745,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685302734375,0.8421218395233154,0.2454499453306198,0.2327871322631836,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685913085937,0.7933148145675659,0.2037026733160019,0.1429415047168731,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685607910156,0.8224748373031616,0.2274270206689834,0.2158343642950058,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685913085937,0.8142024874687195,0.2199354320764541,0.9915366768836976,291.36846923828125,291.1499938964844,288.1009521484375,286.66845703125,291.3653564453125,297.4103698730469,291.3680419921875,1.0,0.3965302407741546,1.0,1.0,0.4206359088420868,1.0,-2.1159465312957764,1.3747369050979614,0.7412097454071045,0.895300030708313,0.0,0.0,0.0,69.75145721435547,67.0,0.336753785610199,-0.0,789.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3617248535156,0.7986802458763123,0.2004941999912262,0.1808859556913375,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.8536979556083679,0.2473037987947464,0.2344385534524917,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616943359375,0.805008053779602,0.2052709013223648,0.1439680308103561,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616027832031,0.8334691524505615,0.2291708141565323,0.2173894345760345,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36163330078125,0.8246372938156128,0.2211195081472396,0.9964612126350404,291.3614196777344,291.1499938964844,288.135986328125,286.696044921875,291.3485717773437,297.4095764160156,291.3602905273437,1.0,0.3959990739822387,1.0,1.0,0.4160779416561126,1.0,-2.1283791065216064,1.391901969909668,0.736477255821228,0.909696400165558,0.0,0.0,0.0,67.32936096191406,55.0,-11.200135231018066,-0.0,792.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8303924798965454,0.2032073587179184,0.1830848008394241,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8892027139663696,0.2509058713912964,0.2375801652669906,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8366708159446716,0.2082779705524444,0.1458813697099685,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8667351007461548,0.2325260639190673,0.2203076034784317,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.8556547164916992,0.2232903391122818,1.0051045417785645,291.3357849121094,291.1499938964844,288.20489501953125,286.7498779296875,291.3121337890625,297.40704345703125,291.3341979980469,1.0,0.3931596577167511,1.0,1.0,0.4069620072841644,1.0,-2.150979518890381,1.4255119562149048,0.7254675626754761,0.9382526278495787,0.0,0.0,0.0,60.65389251708984,43.0,-30.175521850585938,-0.0,787.9960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8303924798965454,0.2032073587179184,0.1830848008394241,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8892027139663696,0.2509058713912964,0.2375801652669906,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8366708159446716,0.2082779705524444,0.1458813697099685,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8667351007461548,0.2325260639190673,0.2203076034784317,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.8556547164916992,0.2232903391122818,1.0051045417785645,291.3357849121094,291.1499938964844,288.20489501953125,286.7498779296875,291.3121337890625,297.40704345703125,291.3341979980469,1.0,0.3931596577167511,1.0,1.0,0.4069620072841644,1.0,-2.150979518890381,1.4255119562149048,0.7254675626754761,0.9382526278495787,0.0,0.0,0.0,60.65389251708984,43.0,-30.175521850585938,-0.0,787.9960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8823584318161011,0.2057571560144424,0.1850689798593521,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042297363281,0.953132688999176,0.2543604671955108,0.2405178695917129,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8900269865989685,0.2111220508813858,0.1476301252841949,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.9260846376419068,0.2357141375541687,0.2229991257190704,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.910602867603302,0.2252130955457687,1.0123019218444824,291.3039855957031,291.1499938964844,288.2719421386719,286.80157470703125,291.27410888671875,297.4034423828125,291.3021240234375,1.0,0.3885822892189026,1.0,1.0,0.3978460729122162,1.0,-2.170870542526245,1.457993745803833,0.7128768563270569,0.966261386871338,0.0,0.0,0.0,52.26165390014648,31.0,-41.21088790893555,-0.0,774.9255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8823584318161011,0.2057571560144424,0.1850689798593521,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042297363281,0.953132688999176,0.2543604671955108,0.2405178695917129,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8900269865989685,0.2111220508813858,0.1476301252841949,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.9260846376419068,0.2357141375541687,0.2229991257190704,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.910602867603302,0.2252130955457687,1.0123019218444824,291.3039855957031,291.1499938964844,288.2719421386719,286.80157470703125,291.27410888671875,297.4034423828125,291.3021240234375,1.0,0.3885822892189026,1.0,1.0,0.3978460729122162,1.0,-2.170870542526245,1.457993745803833,0.7128768563270569,0.966261386871338,0.0,0.0,0.0,52.26165390014648,31.0,-41.21088790893555,-0.0,774.9255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27911376953125,0.9514031410217284,0.2081465870141983,0.1869958341121673,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.9924123883247375,0.2581291794776916,0.2251601815223693,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.9604142308235168,0.2137926071882248,0.1493279039859771,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.992932140827179,0.2387245893478393,0.2256178706884384,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.9794334769248962,0.2268872559070587,1.018825888633728,291.2787780761719,291.1499938964844,288.3367614746094,286.8507995605469,291.252685546875,297.400146484375,291.2772216796875,1.0,0.3818976879119873,1.0,1.0,0.391245037317276,1.0,-2.167398452758789,1.470850944519043,0.6965475678443909,0.9802560806274414,0.0,0.0,0.0,45.30615997314453,51.0,-36.20459365844727,-0.0,746.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27911376953125,0.9514031410217284,0.2081465870141983,0.1869958341121673,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.9924123883247375,0.2581291794776916,0.2251601815223693,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.9604142308235168,0.2137926071882248,0.1493279039859771,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.992932140827179,0.2387245893478393,0.2256178706884384,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.9794334769248962,0.2268872559070587,1.018825888633728,291.2787780761719,291.1499938964844,288.3367614746094,286.8507995605469,291.252685546875,297.400146484375,291.2772216796875,1.0,0.3818976879119873,1.0,1.0,0.391245037317276,1.0,-2.167398452758789,1.470850944519043,0.6965475678443909,0.9802560806274414,0.0,0.0,0.0,45.30615997314453,51.0,-36.20459365844727,-0.0,746.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.9579049944877625,0.2104897201061248,0.1890809386968612,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.255615234375,0.9916602373123168,0.263656884431839,0.2227535843849182,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.9669339060783386,0.2163982838392257,0.1511350870132446,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255615234375,0.9975959062576294,0.2418047040700912,0.2281112372875213,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.9836458563804626,0.2284506857395172,1.0258002281188965,291.25543212890625,291.1499938964844,288.3988647460937,286.89715576171875,291.2368469238281,297.4064636230469,291.2544860839844,1.0,0.3847983777523041,1.0,1.0,0.3846440017223358,1.0,-2.180226802825928,1.493974208831787,0.6862525939941406,0.9997544288635254,0.0,0.0,0.0,45.42051696777344,71.0,-31.03385162353516,-0.0,758.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.9579049944877625,0.2104897201061248,0.1890809386968612,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.255615234375,0.9916602373123168,0.263656884431839,0.2227535843849182,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.9669339060783386,0.2163982838392257,0.1511350870132446,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255615234375,0.9975959062576294,0.2418047040700912,0.2281112372875213,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.9836458563804626,0.2284506857395172,1.0258002281188965,291.25543212890625,291.1499938964844,288.3988647460937,286.89715576171875,291.2368469238281,297.4064636230469,291.2544860839844,1.0,0.3847983777523041,1.0,1.0,0.3846440017223358,1.0,-2.180226802825928,1.493974208831787,0.6862525939941406,0.9997544288635254,0.0,0.0,0.0,45.42051696777344,71.0,-31.03385162353516,-0.0,758.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24725341796875,0.949085295200348,0.2116590589284896,0.1901642978191375,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471923828125,0.9944299459457396,0.265950083732605,0.2323382049798965,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24725341796875,0.9586500525474548,0.217694342136383,0.1520669311285019,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471923828125,0.9917661547660828,0.2432497292757034,0.2299200296401977,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472229003906,0.9755379557609558,0.2292171567678451,1.0294268131256104,291.2470397949219,291.1499938964844,288.4288024902344,286.91912841796875,291.2317199707031,297.4075012207031,291.2463684082031,1.0,0.3892888128757477,1.0,1.0,0.3813434839248657,1.0,-2.2014005184173584,1.514817476272583,0.6865829825401306,1.0158082246780396,0.0,0.0,0.0,46.93610382080078,71.0,-26.845855712890625,-0.0,782.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.932212233543396,0.2128216326236724,0.191270500421524,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.997742235660553,0.2674914896488189,0.2482868582010269,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.9423705339431764,0.2189820110797882,0.1530148684978485,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.9788396954536438,0.2446872442960739,0.2313446998596191,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.9597751498222352,0.2299664765596389,1.0331251621246338,291.242431640625,291.1499938964844,288.4579162597656,286.94024658203125,291.2375793457031,297.40496826171875,291.2426452636719,1.0,0.3954882621765136,1.0,1.0,0.379344493150711,1.0,-2.2291829586029053,1.5370910167694092,0.6920918822288513,1.031792402267456,0.0,0.0,0.0,49.41704177856445,91.0,-17.372055053710938,-0.0,817.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.85406893491745,0.215049147605896,0.1937274932861328,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.9232389330863952,0.2694557607173919,0.2553246617317199,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.8622127175331116,0.2214577943086624,0.1550988554954528,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.8950189352035522,0.2474810630083084,0.2344588786363601,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.8751947283744812,0.2313268333673477,1.041573405265808,291.2437438964844,291.1499938964844,288.5134582519531,286.979736328125,291.24224853515625,297.3931884765625,291.24371337890625,1.0,0.4099601209163666,1.0,1.0,0.3753465116024017,1.0,-2.2581658363342285,1.5647035837173462,0.6934621930122375,1.052953004837036,0.0,0.0,0.0,61.83169555664063,111.0,-5.135388374328613,-0.0,892.2880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.85406893491745,0.215049147605896,0.1937274932861328,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.9232389330863952,0.2694557607173919,0.2553246617317199,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.8622127175331116,0.2214577943086624,0.1550988554954528,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.8950189352035522,0.2474810630083084,0.2344588786363601,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.8751947283744812,0.2313268333673477,1.041573405265808,291.2437438964844,291.1499938964844,288.5134582519531,286.979736328125,291.24224853515625,297.3931884765625,291.24371337890625,1.0,0.4099601209163666,1.0,1.0,0.3753465116024017,1.0,-2.2581658363342285,1.5647035837173462,0.6934621930122375,1.052953004837036,0.0,0.0,0.0,61.83169555664063,111.0,-5.135388374328613,-0.0,892.2880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.7995702028274536,0.2171894609928131,0.1962460577487945,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.8587337136268616,0.2718704342842102,0.2581264972686767,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.8077074885368347,0.2238486409187317,0.1572315990924835,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.8363084197044373,0.2502093017101288,0.2376588582992553,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.8180145621299744,0.2325652986764907,1.0501463413238523,291.2439270019531,291.1499938964844,288.5650634765625,287.0152282714844,291.24432373046875,297.3847351074219,291.2440490722656,1.0,0.4260767996311188,1.0,1.0,0.37134850025177,1.0,-2.2800405025482178,1.587957501411438,0.692082941532135,1.071640133857727,0.0,0.0,0.0,78.04869842529297,99.0,-1.1040548086166382,-0.0,977.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.7995702028274536,0.2171894609928131,0.1962460577487945,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.8587337136268616,0.2718704342842102,0.2581264972686767,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.8077074885368347,0.2238486409187317,0.1572315990924835,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.8363084197044373,0.2502093017101288,0.2376588582992553,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.8180145621299744,0.2325652986764907,1.0501463413238523,291.2439270019531,291.1499938964844,288.5650634765625,287.0152282714844,291.24432373046875,297.3847351074219,291.2440490722656,1.0,0.4260767996311188,1.0,1.0,0.37134850025177,1.0,-2.2800405025482178,1.587957501411438,0.692082941532135,1.071640133857727,0.0,0.0,0.0,78.04869842529297,99.0,-1.1040548086166382,-0.0,977.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.7855898141860962,0.2192790210247039,0.1983418464660644,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.8444966673851013,0.2745214998722076,0.2608059048652649,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.7938357591629028,0.2261844873428344,0.1590346544981002,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.8232753872871399,0.2528926730155945,0.2404246926307678,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.8030883073806763,0.2337242513895034,1.056485295295715,291.2449951171875,291.1499938964844,288.61236572265625,287.0463562011719,291.2459716796875,297.37847900390625,291.2450866699219,1.0,0.432778924703598,1.0,1.0,0.3676480948925018,1.0,-2.298884153366089,1.6087841987609863,0.6900999546051025,1.0883008241653442,0.0,0.0,0.0,84.41786193847656,87.0,0.6730523109436035,-0.0,1021.6844482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.7855898141860962,0.2192790210247039,0.1983418464660644,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.8444966673851013,0.2745214998722076,0.2608059048652649,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.7938357591629028,0.2261844873428344,0.1590346544981002,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.8232753872871399,0.2528926730155945,0.2404246926307678,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.8030883073806763,0.2337242513895034,1.056485295295715,291.2449951171875,291.1499938964844,288.61236572265625,287.0463562011719,291.2459716796875,297.37847900390625,291.2450866699219,1.0,0.432778924703598,1.0,1.0,0.3676480948925018,1.0,-2.298884153366089,1.6087841987609863,0.6900999546051025,1.0883008241653442,0.0,0.0,0.0,84.41786193847656,87.0,0.6730523109436035,-0.0,1021.6844482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.7910388708114624,0.2213743925094604,0.2001756727695465,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.850114107131958,0.2773097455501556,0.2633620798587799,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.7995534539222717,0.2285138219594955,0.1606257557868957,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.8287250995635986,0.2555709481239319,0.2429062873125076,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.8073604702949524,0.2348579913377761,1.0613707304000854,291.24481201171875,291.1499938964844,288.6549072265625,287.07275390625,291.2445678710937,297.3738098144531,291.24481201171875,1.0,0.4341304898262024,1.0,1.0,0.3639476597309112,1.0,-2.314919948577881,1.627922296524048,0.6869975924491882,1.103865146636963,0.0,0.0,0.0,83.82673645019531,75.0,-0.3643818497657776,-0.0,1036.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.7910388708114624,0.2213743925094604,0.2001756727695465,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.850114107131958,0.2773097455501556,0.2633620798587799,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.7995534539222717,0.2285138219594955,0.1606257557868957,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.8287250995635986,0.2555709481239319,0.2429062873125076,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.8073604702949524,0.2348579913377761,1.0613707304000854,291.24481201171875,291.1499938964844,288.6549072265625,287.07275390625,291.2445678710937,297.3738098144531,291.24481201171875,1.0,0.4341304898262024,1.0,1.0,0.3639476597309112,1.0,-2.314919948577881,1.627922296524048,0.6869975924491882,1.103865146636963,0.0,0.0,0.0,83.82673645019531,75.0,-0.3643818497657776,-0.0,1036.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.7986154556274414,0.222425565123558,0.2010324001312255,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.8579493165016174,0.2787336409091949,0.2646071016788482,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.8072767853736877,0.2296788841485977,0.1613719165325164,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.8360678553581238,0.2569103837013244,0.2440802305936813,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.8141313195228577,0.2354210913181305,1.0634740591049194,291.2438659667969,291.1499938964844,288.6742858886719,287.08404541015625,291.2426452636719,297.3719177246094,291.2437744140625,1.0,0.4334246814250946,1.0,1.0,0.3620974719524383,1.0,-2.3222784996032715,1.637109398841858,0.6851691603660583,1.1114124059677124,0.0,0.0,0.0,81.81804656982422,75.0,-1.6161682605743408,-0.0,1036.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
