time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421875,0.809045135974884,0.2234771996736526,0.2018596827983856,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.8690127730369568,0.2801682949066162,0.2658329904079437,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.8174237608909607,0.2308433949947357,0.1620942056179046,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.8463433980941772,0.2582491636276245,0.245221734046936,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.8233755826950073,0.2359821647405624,1.0654155015945437,291.2421264648437,291.1499938964844,288.6923217773437,287.09405517578125,291.2394714355469,297.3702087402344,291.2419128417969,1.0,0.4320540130138397,1.0,1.0,0.3602046072483063,1.0,-2.3293163776397705,1.6462125778198242,0.6831037998199463,1.1189481019973757,0.0,0.0,0.0,78.98271179199219,63.0,-3.4131791591644287,-0.0,1032.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.8371759057044983,0.2255719900131225,0.2034423947334289,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.9021193385124208,0.2830460369586944,0.2682299613952636,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.8458554148674011,0.2331637740135193,0.1634820401668548,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.877526044845581,0.260917991399765,0.2474277168512344,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.8507297039031982,0.2370939552783966,1.0689221620559692,291.2358093261719,291.1499938964844,288.7241516113281,287.10986328125,291.23016357421875,297.3671569824219,291.2354431152344,1.0,0.4278347194194793,1.0,1.0,0.3564189374446869,1.0,-2.34262752532959,1.6640114784240725,0.678615927696228,1.1337887048721311,0.0,0.0,0.0,71.48848724365234,51.0,-7.863391876220703,-0.0,1016.7147216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.8371759057044983,0.2255719900131225,0.2034423947334289,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.9021193385124208,0.2830460369586944,0.2682299613952636,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.8458554148674011,0.2331637740135193,0.1634820401668548,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.877526044845581,0.260917991399765,0.2474277168512344,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.8507297039031982,0.2370939552783966,1.0689221620559692,291.2358093261719,291.1499938964844,288.7241516113281,287.10986328125,291.23016357421875,297.3671569824219,291.2354431152344,1.0,0.4278347194194793,1.0,1.0,0.3564189374446869,1.0,-2.34262752532959,1.6640114784240725,0.678615927696228,1.1337887048721311,0.0,0.0,0.0,71.48848724365234,51.0,-7.863391876220703,-0.0,1016.7147216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.8835480213165283,0.2276401370763778,0.2049439549446106,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.225830078125,0.9598214626312256,0.2859103679656982,0.2705549895763397,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.893703281879425,0.2354598194360733,0.1648079007863998,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2258605957031,0.9313059449195862,0.2635630369186401,0.2495500892400741,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.8976223468780518,0.2381820976734161,1.0720306634902954,291.22576904296875,291.1499938964844,288.75,287.119873046875,291.2167663574219,297.36431884765625,291.22515869140625,1.0,0.4222424924373626,1.0,1.0,0.3526332378387451,1.0,-2.3551013469696045,1.6813586950302124,0.6737427115440369,1.1483750343322754,0.0,0.0,0.0,62.33462524414063,39.0,-12.93535041809082,-0.0,993.2933349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.8835480213165283,0.2276401370763778,0.2049439549446106,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.225830078125,0.9598214626312256,0.2859103679656982,0.2705549895763397,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.893703281879425,0.2354598194360733,0.1648079007863998,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2258605957031,0.9313059449195862,0.2635630369186401,0.2495500892400741,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.8976223468780518,0.2381820976734161,1.0720306634902954,291.22576904296875,291.1499938964844,288.75,287.119873046875,291.2167663574219,297.36431884765625,291.22515869140625,1.0,0.4222424924373626,1.0,1.0,0.3526332378387451,1.0,-2.3551013469696045,1.6813586950302124,0.6737427115440369,1.1483750343322754,0.0,0.0,0.0,62.33462524414063,39.0,-12.93535041809082,-0.0,993.2933349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9471865296363832,0.2296335399150848,0.2064617723226547,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.9990084171295166,0.2890590131282806,0.2584720551967621,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9589675068855286,0.2376821637153625,0.1661478132009506,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.9925036430358888,0.2661367356777191,0.2516931593418121,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9615210890769958,0.2391997575759887,1.0752413272857666,291.215087890625,291.1499938964844,288.7728576660156,287.1249389648437,291.2029113769531,297.3623352050781,291.2142333984375,1.0,0.4150431752204895,1.0,1.0,0.3494550585746765,1.0,-2.350487470626831,1.6861968040466309,0.664290726184845,1.1547060012817385,0.0,0.0,0.0,54.307838439941406,59.0,-15.370391845703123,-0.0,956.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9471865296363832,0.2296335399150848,0.2064617723226547,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.9990084171295166,0.2890590131282806,0.2584720551967621,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9589675068855286,0.2376821637153625,0.1661478132009506,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.9925036430358888,0.2661367356777191,0.2516931593418121,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9615210890769958,0.2391997575759887,1.0752413272857666,291.215087890625,291.1499938964844,288.7728576660156,287.1249389648437,291.2029113769531,297.3623352050781,291.2142333984375,1.0,0.4150431752204895,1.0,1.0,0.3494550585746765,1.0,-2.350487470626831,1.6861968040466309,0.664290726184845,1.1547060012817385,0.0,0.0,0.0,54.307838439941406,59.0,-15.370391845703123,-0.0,956.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022399902344,0.9520251154899596,0.2315921783447265,0.2082027643918991,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.9988837838172911,0.2937287092208862,0.2569040954113006,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.9637810587882996,0.2398709654808044,0.1676609367132187,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.9962222576141356,0.2686859369277954,0.2540778815746307,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.9646457433700562,0.2402059137821197,1.0796347856521606,291.2021179199219,291.1499938964844,288.79595947265625,287.1263732910156,291.1943664550781,297.367919921875,291.2017822265625,1.0,0.4175110757350921,1.0,1.0,0.3462768495082855,1.0,-2.360605239868164,1.700708508491516,0.659896731376648,1.166382074356079,0.0,0.0,0.0,54.406734466552734,79.0,-15.014430046081545,-0.0,967.2750244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022399902344,0.9520251154899596,0.2315921783447265,0.2082027643918991,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.9988837838172911,0.2937287092208862,0.2569040954113006,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.9637810587882996,0.2398709654808044,0.1676609367132187,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.9962222576141356,0.2686859369277954,0.2540778815746307,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.9646457433700562,0.2402059137821197,1.0796347856521606,291.2021179199219,291.1499938964844,288.79595947265625,287.1263732910156,291.1943664550781,297.367919921875,291.2017822265625,1.0,0.4175110757350921,1.0,1.0,0.3462768495082855,1.0,-2.360605239868164,1.700708508491516,0.659896731376648,1.166382074356079,0.0,0.0,0.0,54.406734466552734,79.0,-15.014430046081545,-0.0,967.2750244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.9418628811836244,0.232568621635437,0.2091237902641296,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.198486328125,0.9990000128746032,0.295575201511383,0.2664326131343841,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.9542148113250732,0.2409678846597671,0.1684595793485641,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.198486328125,0.988990843296051,0.269962877035141,0.2553285658359527,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.9542866945266724,0.2407175302505493,1.0821421146392822,291.19842529296875,291.1499938964844,288.8075866699219,287.12579345703125,291.1930236816406,297.3684997558594,291.1982727050781,1.0,0.4216687083244324,1.0,1.0,0.3446877598762512,1.0,-2.378619432449341,1.7163950204849243,0.6622244119644165,1.1779332160949707,0.0,0.0,0.0,56.18403625488281,79.0,-12.256624221801758,-0.0,993.4544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.9244086742401124,0.2335394471883773,0.2100741565227508,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.9990000128746032,0.2967677414417267,0.2804646492004394,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.9372225999832152,0.2420633733272552,0.1692839413881302,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.9753432869911194,0.2712362110614776,0.2566125392913818,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.9364246726036072,0.2412239462137222,1.084811806678772,291.1971740722656,291.1499938964844,288.8192138671875,287.1243896484375,291.197021484375,297.3658142089844,291.197509765625,1.0,0.4274287223815918,1.0,1.0,0.3436814844608307,1.0,-2.402451515197754,1.734535813331604,0.6679157614707947,1.1907187700271606,0.0,0.0,0.0,59.05218505859375,99.0,-6.748632431030273,-0.0,1030.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8543885946273804,0.2353638708591461,0.2122193574905395,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.92794930934906,0.298624187707901,0.2830488681793213,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8646026253700256,0.2441466748714447,0.1711301058530807,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8984782099723816,0.2736649513244629,0.2594396471977234,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8625733852386475,0.242100104689598,1.0913128852844238,291.19854736328125,291.1499938964844,288.84259033203125,287.1192321777344,291.1985778808594,297.3567199707031,291.1986083984375,1.0,0.4405058920383453,1.0,1.0,0.3416689038276672,1.0,-2.421481370925904,1.751965880393982,0.6695155501365662,1.2042661905288696,0.0,0.0,0.0,72.47557067871094,119.0,-1.6389495134353638,-0.0,1107.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8543885946273804,0.2353638708591461,0.2122193574905395,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.92794930934906,0.298624187707901,0.2830488681793213,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8646026253700256,0.2441466748714447,0.1711301058530807,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8984782099723816,0.2736649513244629,0.2594396471977234,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8625733852386475,0.242100104689598,1.0913128852844238,291.19854736328125,291.1499938964844,288.84259033203125,287.1192321777344,291.1985778808594,297.3567199707031,291.1986083984375,1.0,0.4405058920383453,1.0,1.0,0.3416689038276672,1.0,-2.421481370925904,1.751965880393982,0.6695155501365662,1.2042661905288696,0.0,0.0,0.0,72.47557067871094,119.0,-1.6389495134353638,-0.0,1107.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.807399570941925,0.2371108382940292,0.2143828719854354,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.8706859946250916,0.3008467853069305,0.2856852412223816,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.8171192407608032,0.2461657673120498,0.1729997992515564,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.8466107249259949,0.2760204076766968,0.2622877359390259,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.814002513885498,0.2428856641054153,1.0978273153305054,291.1993713378906,291.1499938964844,288.8659362792969,287.111083984375,291.2006530761719,297.3502502441406,291.19952392578125,1.0,0.4553952813148498,1.0,1.0,0.3396563231945038,1.0,-2.4407453536987305,1.769653558731079,0.6710917949676514,1.217703342437744,0.0,0.0,0.0,88.64347076416016,107.0,0.594355583190918,-0.0,1196.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.807399570941925,0.2371108382940292,0.2143828719854354,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.8706859946250916,0.3008467853069305,0.2856852412223816,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.8171192407608032,0.2461657673120498,0.1729997992515564,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.8466107249259949,0.2760204076766968,0.2622877359390259,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.814002513885498,0.2428856641054153,1.0978273153305054,291.1993713378906,291.1499938964844,288.8659362792969,287.111083984375,291.2006530761719,297.3502502441406,291.19952392578125,1.0,0.4553952813148498,1.0,1.0,0.3396563231945038,1.0,-2.4407453536987305,1.769653558731079,0.6710917949676514,1.217703342437744,0.0,0.0,0.0,88.64347076416016,107.0,0.594355583190918,-0.0,1196.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.7951676845550537,0.2388108372688293,0.216115802526474,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.8580033183097839,0.3032458126544952,0.2881248295307159,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.8054960370063782,0.2481426894664764,0.1745402514934539,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.8350476622581482,0.278329849243164,0.2646865546703338,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.8008403778076172,0.2436114996671676,1.1021455526351929,291.2011413574219,291.1499938964844,288.8892822265625,287.1001892089844,291.2027893066406,297.3453674316406,291.2012634277344,1.0,0.4610042572021484,1.0,1.0,0.3377056419849396,1.0,-2.455684185028076,1.7843996286392212,0.6712844967842102,1.2292343378067017,0.0,0.0,0.0,94.63123321533205,95.0,1.8527766466140747,-0.0,1238.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.7951676845550537,0.2388108372688293,0.216115802526474,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.8580033183097839,0.3032458126544952,0.2881248295307159,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.8054960370063782,0.2481426894664764,0.1745402514934539,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.8350476622581482,0.278329849243164,0.2646865546703338,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.8008403778076172,0.2436114996671676,1.1021455526351929,291.2011413574219,291.1499938964844,288.8892822265625,287.1001892089844,291.2027893066406,297.3453674316406,291.2012634277344,1.0,0.4610042572021484,1.0,1.0,0.3377056419849396,1.0,-2.455684185028076,1.7843996286392212,0.6712844967842102,1.2292343378067017,0.0,0.0,0.0,94.63123321533205,95.0,1.8527766466140747,-0.0,1238.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.8008283972740173,0.2405295670032501,0.2175918370485305,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.8641915917396545,0.3057616651058197,0.2904086112976074,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.8112951517105103,0.2501349747180938,0.1758789718151092,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.840792715549469,0.2806482017040252,0.2668063938617706,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.8053889870643616,0.2443384826183319,1.1050981283187866,291.202880859375,291.1499938964844,288.9124755859375,287.08673095703125,291.20458984375,297.341796875,291.2030029296875,1.0,0.4615282416343689,1.0,1.0,0.3357549607753753,1.0,-2.467905282974243,1.7974064350128174,0.6704989671707153,1.2395853996276855,0.0,0.0,0.0,93.5274429321289,83.0,2.2342171669006348,-0.0,1248.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.8008283972740173,0.2405295670032501,0.2175918370485305,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.8641915917396545,0.3057616651058197,0.2904086112976074,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.8112951517105103,0.2501349747180938,0.1758789718151092,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.840792715549469,0.2806482017040252,0.2668063938617706,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.8053889870643616,0.2443384826183319,1.1050981283187866,291.202880859375,291.1499938964844,288.9124755859375,287.08673095703125,291.20458984375,297.341796875,291.2030029296875,1.0,0.4615282416343689,1.0,1.0,0.3357549607753753,1.0,-2.467905282974243,1.7974064350128174,0.6704989671707153,1.2395853996276855,0.0,0.0,0.0,93.5274429321289,83.0,2.2342171669006348,-0.0,1248.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.8081095218658447,0.2414005398750305,0.2182759195566177,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.8721027374267578,0.3070510923862457,0.2915164530277252,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.8183304071426392,0.2511425912380218,0.1765059828758239,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.8480892777442932,0.2818167507648468,0.2678068578243255,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.8119823932647705,0.2447105050086975,1.1062862873077393,291.2037353515625,291.1499938964844,288.92401123046875,287.0791320800781,291.2054443359375,297.3404235839844,291.203857421875,1.0,0.4604972302913666,1.0,1.0,0.3347796201705932,1.0,-2.4734416007995605,1.803546667098999,0.6698949933052063,1.244520664215088,0.0,0.0,0.0,91.2610092163086,83.0,2.298357963562012,-0.0,1245.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.8175541758537292,0.2422790676355362,0.2189370393753051,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.8830032348632812,0.30835622549057,0.2926091849803924,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.8276579976081848,0.2521584928035736,0.1771154105663299,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.8581954836845398,0.2829923927783966,0.2687823474407196,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.8207643032073975,0.2450899928808212,1.107356071472168,291.2043762207031,291.1499938964844,288.9354858398437,287.07098388671875,291.20556640625,297.3392333984375,291.2044372558594,1.0,0.4588612616062164,1.0,1.0,0.3337134122848511,1.0,-2.47873854637146,1.809757113456726,0.6689814329147339,1.2495760917663574,0.0,0.0,0.0,88.18714141845703,71.0,1.902007341384888,-0.0,1239.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.8436678051948547,0.2440528571605682,0.2202104926109314,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.9152161478996276,0.311000645160675,0.2947621345520019,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.8546389937400818,0.2542116940021515,0.1782989352941513,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.8881032466888428,0.2853622436523437,0.2706825137138366,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.8459237217903137,0.2458704262971878,1.1092653274536133,291.2048645019531,291.1499938964844,288.9582214355469,287.0531311035156,291.2055969238281,297.3372802734375,291.2049255371094,1.0,0.4542630910873413,1.0,1.0,0.3315810263156891,1.0,-2.48885440826416,1.8219201564788816,0.6669343113899231,1.259527564048767,0.0,0.0,0.0,80.27156829833984,59.0,0.981307566165924,-0.0,1217.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.8436678051948547,0.2440528571605682,0.2202104926109314,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.9152161478996276,0.311000645160675,0.2947621345520019,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.8546389937400818,0.2542116940021515,0.1782989352941513,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.8881032466888428,0.2853622436523437,0.2706825137138366,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.8459237217903137,0.2458704262971878,1.1092653274536133,291.2048645019531,291.1499938964844,288.9582214355469,287.0531311035156,291.2055969238281,297.3372802734375,291.2049255371094,1.0,0.4542630910873413,1.0,1.0,0.3315810263156891,1.0,-2.48885440826416,1.8219201564788816,0.6669343113899231,1.259527564048767,0.0,0.0,0.0,80.27156829833984,59.0,0.981307566165924,-0.0,1217.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.8861732482910156,0.2458431422710418,0.221441239118576,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.9677389860153198,0.3136774897575378,0.2968868911266327,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.8987536430358887,0.2562895715236664,0.1794545501470565,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.9383204579353333,0.2877534925937652,0.2725416421890259,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.887503445148468,0.2466775178909301,1.1110025644302368,291.2050476074219,291.1499938964844,288.98065185546875,287.0334167480469,291.2055053710937,297.3358154296875,291.2051086425781,1.0,0.4484713077545166,1.0,1.0,0.3294486105442047,1.0,-2.4985954761505127,1.833870530128479,0.6647248864173889,1.269338846206665,0.0,0.0,0.0,70.77227020263672,47.0,0.4378218948841095,-0.0,1189.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.8861732482910156,0.2458431422710418,0.221441239118576,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.9677389860153198,0.3136774897575378,0.2968868911266327,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.8987536430358887,0.2562895715236664,0.1794545501470565,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.9383204579353333,0.2877534925937652,0.2725416421890259,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.887503445148468,0.2466775178909301,1.1110025644302368,291.2050476074219,291.1499938964844,288.98065185546875,287.0334167480469,291.2055053710937,297.3358154296875,291.2051086425781,1.0,0.4484713077545166,1.0,1.0,0.3294486105442047,1.0,-2.4985954761505127,1.833870530128479,0.6647248864173889,1.269338846206665,0.0,0.0,0.0,70.77227020263672,47.0,0.4378218948841095,-0.0,1189.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.9412972927093506,0.24760203063488,0.2227327823638916,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.9990000128746032,0.3167112469673157,0.2846488952636719,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.9560396075248718,0.2583457231521606,0.180663913488388,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.9910151958465576,0.2901205122470855,0.2744710445404053,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.9414588809013368,0.2474660128355026,1.1130975484848022,291.2046813964844,291.1499938964844,289.0026550292969,287.0120544433594,291.20135498046875,297.33551025390625,291.204345703125,1.0,0.4411598145961761,1.0,1.0,0.3272407352924347,1.0,-2.491762161254883,1.834984540939331,0.6567776203155518,1.2724406719207764,0.0,0.0,0.0,62.49788665771485,65.0,-1.7490838766098022,-0.0,1145.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.9412972927093506,0.24760203063488,0.2227327823638916,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.9990000128746032,0.3167112469673157,0.2846488952636719,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.9560396075248718,0.2583457231521606,0.180663913488388,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.9910151958465576,0.2901205122470855,0.2744710445404053,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.9414588809013368,0.2474660128355026,1.1130975484848022,291.2046813964844,291.1499938964844,289.0026550292969,287.0120544433594,291.20135498046875,297.33551025390625,291.204345703125,1.0,0.4411598145961761,1.0,1.0,0.3272407352924347,1.0,-2.491762161254883,1.834984540939331,0.6567776203155518,1.2724406719207764,0.0,0.0,0.0,62.49788665771485,65.0,-1.7490838766098022,-0.0,1145.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.947709321975708,0.249354675412178,0.2242730110883712,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.9990000128746032,0.3212130665779114,0.2814990878105163,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.962401568889618,0.2604135870933532,0.1820771396160125,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.995862364768982,0.2925000786781311,0.2766761481761932,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.9465311765670776,0.2482857406139373,1.1165626049041748,291.2010192871094,291.1499938964844,289.024169921875,286.9892883300781,291.20098876953125,297.34228515625,291.2011108398437,1.0,0.4427501559257507,1.0,1.0,0.3250328600406647,1.0,-2.498297452926636,1.845123529434204,0.6531739234924316,1.280558466911316,0.0,0.0,0.0,62.21527862548828,83.0,-2.203613758087158,-0.0,1152.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.947709321975708,0.249354675412178,0.2242730110883712,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.9990000128746032,0.3212130665779114,0.2814990878105163,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.962401568889618,0.2604135870933532,0.1820771396160125,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.995862364768982,0.2925000786781311,0.2766761481761932,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.9465311765670776,0.2482857406139373,1.1165626049041748,291.2010192871094,291.1499938964844,289.024169921875,286.9892883300781,291.20098876953125,297.34228515625,291.2011108398437,1.0,0.4427501559257507,1.0,1.0,0.3250328600406647,1.0,-2.498297452926636,1.845123529434204,0.6531739234924316,1.280558466911316,0.0,0.0,0.0,62.21527862548828,83.0,-2.203613758087158,-0.0,1152.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9399594068527222,0.2502351701259613,0.2251013219356537,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9990000128746032,0.3230872452259063,0.2887493371963501,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9552322030067444,0.2614597380161285,0.1828347146511078,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9904727339744568,0.293703019618988,0.2778484225273132,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9381093978881836,0.248716115951538,1.118666648864746,291.2014465332031,291.1499938964844,289.0347595214844,286.9774475097656,291.2030944824219,297.3438720703125,291.20166015625,1.0,0.446167916059494,1.0,1.0,0.3239289224147796,1.0,-2.51283860206604,1.857688784599304,0.6551498174667358,1.2897381782531738,0.0,0.0,0.0,63.795166015625,83.0,-0.2021513879299163,-0.0,1176.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.9268900156021118,0.2511146664619446,0.2259573340415954,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.9990000128746032,0.3244297504425049,0.3005152940750122,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.9427130818367004,0.2625094354152679,0.1836171895265579,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.9806339144706726,0.2949100732803345,0.2790548503398895,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.9244014024734496,0.2491500973701477,1.120940923690796,291.202880859375,291.1499938964844,289.045166015625,286.9653625488281,291.20635986328125,297.3428039550781,291.2032470703125,1.0,0.4510431587696075,1.0,1.0,0.3228955268859863,1.0,-2.533116340637207,1.8739278316497805,0.6591883897781372,1.3013237714767456,0.0,0.0,0.0,66.31791687011719,101.0,2.1718225479125977,-0.0,1211.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.8707100749015808,0.2527787387371063,0.2278843969106674,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.954239308834076,0.3260940313339233,0.308998703956604,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.8840278387069702,0.2645258605480194,0.1853580325841903,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.9211879968643188,0.297243982553482,0.2817082405090332,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20635986328125,0.8676851987838745,0.2499200254678726,1.1265743970870972,291.2064208984375,291.1499938964844,289.0655517578125,286.94049072265625,291.20758056640625,297.3347473144531,291.2065124511719,1.0,0.4627113044261932,1.0,1.0,0.3208287954330444,1.0,-2.555724859237671,1.8943860530853271,0.6613388061523438,1.3171579837799072,0.0,0.0,0.0,77.88439178466797,119.0,2.7926275730133057,-0.0,1290.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.8707100749015808,0.2527787387371063,0.2278843969106674,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.954239308834076,0.3260940313339233,0.308998703956604,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.8840278387069702,0.2645258605480194,0.1853580325841903,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.9211879968643188,0.297243982553482,0.2817082405090332,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20635986328125,0.8676851987838745,0.2499200254678726,1.1265743970870972,291.2064208984375,291.1499938964844,289.0655517578125,286.94049072265625,291.20758056640625,297.3347473144531,291.2065124511719,1.0,0.4627113044261932,1.0,1.0,0.3208287954330444,1.0,-2.555724859237671,1.8943860530853271,0.6613388061523438,1.3171579837799072,0.0,0.0,0.0,77.88439178466797,119.0,2.7926275730133057,-0.0,1290.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.8274428844451904,0.2543469965457916,0.2298220843076706,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.8989197015762329,0.3281206488609314,0.3113657236099243,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.8393364548683167,0.2664617598056793,0.1871181726455688,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.871547281742096,0.2995016574859619,0.2843919694423675,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.8238961696624756,0.2505940198898315,1.1322519779205322,291.2065124511719,291.1499938964844,289.0852355957031,286.9149475097656,291.2074279785156,297.3288879394531,291.20660400390625,1.0,0.4758369922637939,1.0,1.0,0.3187620341777801,1.0,-2.5750317573547363,1.912789821624756,0.6622418761253357,1.3310725688934326,0.0,0.0,0.0,92.37974548339844,122.0,1.0363023281097412,-0.0,1377.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.8274428844451904,0.2543469965457916,0.2298220843076706,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.8989197015762329,0.3281206488609314,0.3113657236099243,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.8393364548683167,0.2664617598056793,0.1871181726455688,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.871547281742096,0.2995016574859619,0.2843919694423675,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.8238961696624756,0.2505940198898315,1.1322519779205322,291.2065124511719,291.1499938964844,289.0852355957031,286.9149475097656,291.2074279785156,297.3288879394531,291.20660400390625,1.0,0.4758369922637939,1.0,1.0,0.3187620341777801,1.0,-2.5750317573547363,1.912789821624756,0.6622418761253357,1.3310725688934326,0.0,0.0,0.0,92.37974548339844,122.0,1.0363023281097412,-0.0,1377.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.805006206035614,0.2558410763740539,0.2315468788146972,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.8730853199958801,0.3303532600402832,0.3138221800327301,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.8174324631690979,0.2683318853378296,0.188720092177391,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.8476411700248718,0.3016944825649261,0.2868634760379791,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.8002715706825256,0.2511928975582123,1.1368688344955444,291.2054138183594,291.1499938964844,289.1041564941406,286.8889465332031,291.20477294921875,297.32440185546875,291.20538330078125,1.0,0.4849773943424225,1.0,1.0,0.3164803683757782,1.0,-2.5905003547668457,1.9292075634002688,0.6612927317619324,1.344021201133728,0.0,0.0,0.0,102.90831756591795,110.0,-1.1780179738998413,-0.0,1444.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
