time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.805006206035614,0.2558410763740539,0.2315468788146972,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.8730853199958801,0.3303532600402832,0.3138221800327301,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.8174324631690979,0.2683318853378296,0.188720092177391,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.8476411700248718,0.3016944825649261,0.2868634760379791,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.8002715706825256,0.2511928975582123,1.1368688344955444,291.2054138183594,291.1499938964844,289.1041564941406,286.8889465332031,291.20477294921875,297.32440185546875,291.20538330078125,1.0,0.4849773943424225,1.0,1.0,0.3164803683757782,1.0,-2.5905003547668457,1.9292075634002688,0.6612927317619324,1.344021201133728,0.0,0.0,0.0,102.90831756591795,110.0,-1.1780179738998413,-0.0,1444.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.8034502863883972,0.2573058605194092,0.2329119741916656,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.8717707395553589,0.3326800167560577,0.3160463869571686,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.8162563443183899,0.2701727449893951,0.1900436878204345,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.8464847207069397,0.3038540482521057,0.2889555692672729,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.7977821230888367,0.2517534792423248,1.139657974243164,291.2027893066406,291.1499938964844,289.12225341796875,286.8627624511719,291.2008972167969,297.3208312988281,291.2026672363281,1.0,0.48726886510849,1.0,1.0,0.3141986727714538,1.0,-2.6022725105285645,1.943207740783692,0.659064769744873,1.355380296707153,0.0,0.0,0.0,104.6859359741211,98.0,-3.219767808914185,-0.0,1467.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.8034502863883972,0.2573058605194092,0.2329119741916656,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.8717707395553589,0.3326800167560577,0.3160463869571686,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.8162563443183899,0.2701727449893951,0.1900436878204345,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.8464847207069397,0.3038540482521057,0.2889555692672729,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.7977821230888367,0.2517534792423248,1.139657974243164,291.2027893066406,291.1499938964844,289.12225341796875,286.8627624511719,291.2008972167969,297.3208312988281,291.2026672363281,1.0,0.48726886510849,1.0,1.0,0.3141986727714538,1.0,-2.6022725105285645,1.943207740783692,0.659064769744873,1.355380296707153,0.0,0.0,0.0,104.6859359741211,98.0,-3.219767808914185,-0.0,1467.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.8077484965324402,0.2580405175685882,0.2335096001625061,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.8766244649887085,0.3338666558265686,0.3170945346355438,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.8204473257064819,0.2710940539836883,0.1906385719776153,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.8509597182273865,0.3049322068691253,0.2899088263511657,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.8016096949577332,0.2520318925380707,1.1406089067459106,291.20098876953125,291.1499938964844,289.1309814453125,286.84967041015625,291.1985778808594,297.3193359375,291.2008361816406,1.0,0.4868460297584533,1.0,1.0,0.3130578398704529,1.0,-2.6072537899017334,1.949615240097046,0.6576384902000427,1.360652208328247,0.0,0.0,0.0,103.29952239990234,98.0,-4.116749286651611,-0.0,1468.1614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991882324219,0.8143312931060791,0.2587785720825195,0.2340719699859619,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.8843035697937012,0.335064172744751,0.3181144595146179,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991882324219,0.8269600868225098,0.2720183730125427,0.1912055760622024,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991882324219,0.8580683469772339,0.3060117661952972,0.2908228039741516,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991882324219,0.8079375624656677,0.2523123621940613,1.141375184059143,291.1991577148437,291.1499938964844,289.13946533203125,286.83660888671875,291.19677734375,297.3179931640625,291.19903564453125,1.0,0.4856856167316437,1.0,1.0,0.3120112419128418,1.0,-2.611855983734131,1.9555397033691408,0.6563162803649902,1.3655215501785278,0.0,0.0,0.0,100.8900909423828,86.0,-4.486146926879883,-0.0,1463.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.8335769176483154,0.2602682411670685,0.2351255863904953,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.9079485535621644,0.3374854028224945,0.3200945258140564,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.846868097782135,0.2738804519176483,0.1922838389873504,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.8802337050437927,0.308180034160614,0.2925710082054138,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.8264585137367249,0.2528861165046692,1.1425434350967407,291.195556640625,291.1429443359375,289.1556701660156,286.810791015625,291.1928100585937,297.3157043457031,291.1954040527344,1.0,0.4817629754543304,1.0,1.0,0.3099180161952972,1.0,-2.620301961898804,1.96686601638794,0.653436005115509,1.374895095825195,0.0,0.0,0.0,93.84579467773438,74.0,-4.984389305114746,-0.0,1443.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.8335769176483154,0.2602682411670685,0.2351255863904953,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.9079485535621644,0.3374854028224945,0.3200945258140564,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.846868097782135,0.2738804519176483,0.1922838389873504,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.8802337050437927,0.308180034160614,0.2925710082054138,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.8264585137367249,0.2528861165046692,1.1425434350967407,291.195556640625,291.1429443359375,289.1556701660156,286.810791015625,291.1928100585937,297.3157043457031,291.1954040527344,1.0,0.4817629754543304,1.0,1.0,0.3099180161952972,1.0,-2.620301961898804,1.96686601638794,0.653436005115509,1.374895095825195,0.0,0.0,0.0,93.84579467773438,74.0,-4.984389305114746,-0.0,1443.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8635470271110535,0.261771410703659,0.2361197620630264,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9476293921470642,0.3399296104907989,0.3220226168632507,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8785666823387146,0.2757589519023895,0.193317249417305,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9153034090995787,0.310359925031662,0.2942536473274231,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8547809720039368,0.2534786760807037,1.143430233001709,291.1913146972656,291.1241149902344,289.1708679199219,286.7854919433594,291.1880798339844,297.3138427734375,291.1911315917969,1.0,0.476416528224945,1.0,1.0,0.3078248202800751,1.0,-2.628143072128296,1.9778088331222528,0.6503342390060425,1.3840092420578003,0.0,0.0,0.0,84.83229064941406,62.0,-5.756253719329834,-0.0,1413.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8635470271110535,0.261771410703659,0.2361197620630264,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9476293921470642,0.3399296104907989,0.3220226168632507,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8785666823387146,0.2757589519023895,0.193317249417305,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9153034090995787,0.310359925031662,0.2942536473274231,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8547809720039368,0.2534786760807037,1.143430233001709,291.1913146972656,291.1241149902344,289.1708679199219,286.7854919433594,291.1880798339844,297.3138427734375,291.1911315917969,1.0,0.476416528224945,1.0,1.0,0.3078248202800751,1.0,-2.628143072128296,1.9778088331222528,0.6503342390060425,1.3840092420578003,0.0,0.0,0.0,84.83229064941406,62.0,-5.756253719329834,-0.0,1413.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.911712408065796,0.2632767260074615,0.2370757460594177,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.9961825013160706,0.3423818051815033,0.3239164352416992,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.9303370714187622,0.2776457071304321,0.1943245828151703,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.970861792564392,0.3125441968441009,0.2958971560001373,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.9005815982818604,0.254084825515747,1.1441705226898191,291.1850891113281,291.1066589355469,289.1849670410156,286.76104736328125,291.1801147460937,297.3121643066406,291.18475341796875,1.0,0.4702109098434448,1.0,1.0,0.305418312549591,1.0,-2.6356425285339355,1.989359974861145,0.6462826132774353,1.3937987089157104,0.0,0.0,0.0,74.65003204345703,65.0,-8.284077644348145,-0.0,1377.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.911712408065796,0.2632767260074615,0.2370757460594177,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.9961825013160706,0.3423818051815033,0.3239164352416992,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.9303370714187622,0.2776457071304321,0.1943245828151703,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.970861792564392,0.3125441968441009,0.2958971560001373,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.9005815982818604,0.254084825515747,1.1441705226898191,291.1850891113281,291.1066589355469,289.1849670410156,286.76104736328125,291.1801147460937,297.3121643066406,291.18475341796875,1.0,0.4702109098434448,1.0,1.0,0.305418312549591,1.0,-2.6356425285339355,1.989359974861145,0.6462826132774353,1.3937987089157104,0.0,0.0,0.0,74.65003204345703,65.0,-8.284077644348145,-0.0,1377.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.9328263998031616,0.2647131979465484,0.2382694482803344,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.9990000128746032,0.3455154299736023,0.3117358982563019,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.9519527554512024,0.2794759273529053,0.1955240070819854,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.9885476231575012,0.3146708309650421,0.2977988719940185,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.919256031513214,0.2546446919441223,1.146181344985962,291.1760559082031,291.0906677246094,289.1978454589844,286.7376708984375,291.1685485839844,297.3129272460937,291.175537109375,1.0,0.4672435224056244,1.0,1.0,0.303011804819107,1.0,-2.628613948822021,1.991037487983704,0.6375763416290283,1.3970677852630615,0.0,0.0,0.0,71.43016815185547,83.0,-12.021843910217283,-0.0,1354.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.9328263998031616,0.2647131979465484,0.2382694482803344,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.9990000128746032,0.3455154299736023,0.3117358982563019,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.9519527554512024,0.2794759273529053,0.1955240070819854,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.9885476231575012,0.3146708309650421,0.2977988719940185,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.919256031513214,0.2546446919441223,1.146181344985962,291.1760559082031,291.0906677246094,289.1978454589844,286.7376708984375,291.1685485839844,297.3129272460937,291.175537109375,1.0,0.4672435224056244,1.0,1.0,0.303011804819107,1.0,-2.628613948822021,1.991037487983704,0.6375763416290283,1.3970677852630615,0.0,0.0,0.0,71.43016815185547,83.0,-12.021843910217283,-0.0,1354.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.9320613741874696,0.2654295861721039,0.2389161139726638,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.9990000128746032,0.3473690748214721,0.3132427334785461,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.9514171481132508,0.2803962528705597,0.1961669474840164,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.9881612062454224,0.3157397508621216,0.2988084554672241,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.9179551601409912,0.2549382150173187,1.1474958658218384,291.1708984375,291.083251953125,289.2038269042969,286.7264709472656,291.1647644042969,297.3148498535156,291.17059326171875,1.0,0.4688357412815094,1.0,1.0,0.3018085360527038,1.0,-2.634723901748657,1.9984818696975708,0.6362420916557312,1.4028457403182983,0.0,0.0,0.0,71.88227081298828,83.0,-12.311803817749023,-0.0,1364.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.924994170665741,0.2661423981189728,0.2396006286144256,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.9990000128746032,0.3489033579826355,0.3203393816947937,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.9447360038757324,0.2813181281089782,0.1968427449464798,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.9829390048980712,0.3168107569217682,0.2998627722263336,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.9106663465499878,0.255238264799118,1.1490478515625,291.16583251953125,291.07623291015625,289.2095031738281,286.71563720703125,291.1580810546875,297.3152770996094,291.16534423828125,1.0,0.4720593988895416,1.0,1.0,0.3000538051128387,1.0,-2.6480064392089844,2.0122194290161133,0.6357872486114502,1.413422465324402,0.0,0.0,0.0,73.54071044921875,101.0,-13.711174964904783,-0.0,1389.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8870576620101929,0.2674740254878998,0.2411121279001236,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9770892858505248,0.350712388753891,0.3321958184242248,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9042672514915466,0.2830846011638641,0.1983165740966797,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9458045959472656,0.3188779354095459,0.3021388947963714,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8739797472953796,0.2557629644870758,1.152968406677246,291.1526184082031,291.0634155273437,289.2198181152344,286.6951904296875,291.1416015625,297.3094482421875,291.1518859863281,1.0,0.4817066788673401,1.0,1.0,0.2965443730354309,1.0,-2.673304557800293,2.039048910140991,0.6342554688453674,1.4346990585327148,0.0,0.0,0.0,82.05199432373047,119.0,-18.07456588745117,-0.0,1461.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8870576620101929,0.2674740254878998,0.2411121279001236,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9770892858505248,0.350712388753891,0.3321958184242248,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9042672514915466,0.2830846011638641,0.1983165740966797,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9458045959472656,0.3188779354095459,0.3021388947963714,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8739797472953796,0.2557629644870758,1.152968406677246,291.1526184082031,291.0634155273437,289.2198181152344,286.6951904296875,291.1416015625,297.3094482421875,291.1518859863281,1.0,0.4817066788673401,1.0,1.0,0.2965443730354309,1.0,-2.673304557800293,2.039048910140991,0.6342554688453674,1.4346990585327148,0.0,0.0,0.0,82.05199432373047,119.0,-18.07456588745117,-0.0,1461.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.8432449102401733,0.2686384916305542,0.2426782101392746,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.9248826503753662,0.3524827361106872,0.3343245685100555,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.8589445352554321,0.2847038507461548,0.1998474597930908,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.8939041495323181,0.3208008706569671,0.3044957220554352,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.831055760383606,0.2561324834823608,1.1572259664535522,291.1346130371094,291.0523681640625,289.228759765625,286.6766052246094,291.121337890625,297.302978515625,291.1338195800781,1.0,0.4931709170341491,1.0,1.0,0.2930349111557007,1.0,-2.687532424926758,2.0583953857421875,0.6291369795799255,1.450764298439026,0.0,0.0,0.0,95.7044448852539,137.0,-23.24627113342285,-0.0,1544.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.8432449102401733,0.2686384916305542,0.2426782101392746,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.9248826503753662,0.3524827361106872,0.3343245685100555,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.8589445352554321,0.2847038507461548,0.1998474597930908,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.8939041495323181,0.3208008706569671,0.3044957220554352,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.831055760383606,0.2561324834823608,1.1572259664535522,291.1346130371094,291.0523681640625,289.228759765625,286.6766052246094,291.121337890625,297.302978515625,291.1338195800781,1.0,0.4931709170341491,1.0,1.0,0.2930349111557007,1.0,-2.687532424926758,2.0583953857421875,0.6291369795799255,1.450764298439026,0.0,0.0,0.0,95.7044448852539,137.0,-23.24627113342285,-0.0,1544.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.8093176484107971,0.2696799635887146,0.2442036122083664,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.882895290851593,0.3543581068515777,0.3366706669330597,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.8244888186454773,0.2862134277820587,0.2013572007417678,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.855879545211792,0.3226121068000793,0.3068233728408813,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.7958670854568481,0.256383866071701,1.1613119840621948,291.11529541015625,291.0430908203125,289.2362060546875,286.66015625,291.1008605957031,297.29718017578125,291.11444091796875,1.0,0.5057404637336731,1.0,1.0,0.2895984649658203,1.0,-2.701706647872925,2.0775744915008545,0.6241320967674255,1.4666825532913208,0.0,0.0,0.0,111.35430908203124,140.0,-25.995813369750977,-0.0,1636.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.8093176484107971,0.2696799635887146,0.2442036122083664,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.882895290851593,0.3543581068515777,0.3366706669330597,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.8244888186454773,0.2862134277820587,0.2013572007417678,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.855879545211792,0.3226121068000793,0.3068233728408813,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.7958670854568481,0.256383866071701,1.1613119840621948,291.11529541015625,291.0430908203125,289.2362060546875,286.66015625,291.1008605957031,297.29718017578125,291.11444091796875,1.0,0.5057404637336731,1.0,1.0,0.2895984649658203,1.0,-2.701706647872925,2.0775744915008545,0.6241320967674255,1.4666825532913208,0.0,0.0,0.0,111.35430908203124,140.0,-25.995813369750977,-0.0,1636.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.7897421717643738,0.2706263959407806,0.2454626113176345,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8622255921363831,0.3562362790107727,0.3388541638851166,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.8060788512229919,0.2876332998275757,0.2026651501655578,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.8369051814079285,0.3243267834186554,0.308872640132904,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.775852620601654,0.2565341889858246,1.1640545129776,291.0946350097656,291.0357360839844,289.2421264648437,286.6461181640625,291.0788269042969,297.2916564941406,291.0936889648437,1.0,0.5141948461532593,1.0,1.0,0.2861620187759399,1.0,-2.71317720413208,2.094920873641968,0.6182562708854675,1.4814172983169556,0.0,0.0,0.0,122.28790283203124,128.0,-28.311880111694336,-0.0,1703.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.7897421717643738,0.2706263959407806,0.2454626113176345,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8622255921363831,0.3562362790107727,0.3388541638851166,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.8060788512229919,0.2876332998275757,0.2026651501655578,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.8369051814079285,0.3243267834186554,0.308872640132904,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.775852620601654,0.2565341889858246,1.1640545129776,291.0946350097656,291.0357360839844,289.2421264648437,286.6461181640625,291.0788269042969,297.2916564941406,291.0936889648437,1.0,0.5141948461532593,1.0,1.0,0.2861620187759399,1.0,-2.71317720413208,2.094920873641968,0.6182562708854675,1.4814172983169556,0.0,0.0,0.0,122.28790283203124,128.0,-28.311880111694336,-0.0,1703.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.7872009873390198,0.2710784673690796,0.2459355592727661,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.8597984910011292,0.3571676611900329,0.3397994041442871,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.8036853671073914,0.2883211970329284,0.2031973302364349,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.834669291973114,0.3251578509807586,0.3097288906574249,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.773012101650238,0.2565823793411255,1.164622187614441,291.08367919921875,291.0328063964844,289.2445068359375,286.6400451660156,291.0671081542969,297.2890319824219,291.0826721191406,1.0,0.5155900716781616,1.0,1.0,0.2844437956809997,1.0,-2.717235326766968,2.1024389266967773,0.6147964000701904,1.4880234003067017,0.0,0.0,0.0,124.12804412841795,128.0,-29.515304565429688,-0.0,1717.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.7880005240440369,0.2715280055999756,0.2463304698467254,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8609059453010559,0.3580976128578186,0.3406659662723541,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.8046948313713074,0.2890043258666992,0.2036677002906799,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.8356707096099854,0.3259804844856262,0.310498297214508,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7734015583992004,0.2566224336624145,1.1647778749465942,291.0736083984375,291.0303955078125,289.2464599609375,286.6347045898437,291.05926513671875,297.2865600585937,291.0728759765625,1.0,0.5158048272132874,1.0,1.0,0.2833292782306671,1.0,-2.7204294204711914,2.107819080352783,0.6126104593276978,1.4926695823669434,0.0,0.0,0.0,124.03897094726562,116.0,-27.98238182067871,-0.0,1722.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7963635325431824,0.2724520862102508,0.2469946444034576,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8703478574752808,0.3599749803543091,0.3422630131244659,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.8133357763290405,0.2903865873813629,0.2045048028230667,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8442802429199219,0.3276306688785553,0.3118863403797149,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7807191014289856,0.2567089200019836,1.1643781661987305,291.0567932128906,291.027099609375,289.2491149902344,286.6261901855469,291.04345703125,297.2822570800781,291.0560607910156,1.0,0.5136464238166809,1.0,1.0,0.2811002731323242,1.0,-2.725342035293579,2.1173462867736816,0.607995867729187,1.501049518585205,0.0,0.0,0.0,120.1035614013672,104.0,-24.866273880004883,-0.0,1711.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7963635325431824,0.2724520862102508,0.2469946444034576,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8703478574752808,0.3599749803543091,0.3422630131244659,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.8133357763290405,0.2903865873813629,0.2045048028230667,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8442802429199219,0.3276306688785553,0.3118863403797149,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7807191014289856,0.2567089200019836,1.1643781661987305,291.0567932128906,291.027099609375,289.2491149902344,286.6261901855469,291.04345703125,297.2822570800781,291.0560607910156,1.0,0.5136464238166809,1.0,1.0,0.2811002731323242,1.0,-2.725342035293579,2.1173462867736816,0.607995867729187,1.501049518585205,0.0,0.0,0.0,120.1035614013672,104.0,-24.866273880004883,-0.0,1711.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8118691444396973,0.2734074890613556,0.2475664317607879,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.887962818145752,0.3618710339069366,0.3437512218952179,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8283769488334656,0.2917934954166412,0.205264151096344,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.860485315322876,0.3292922675609588,0.3131561279296875,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7952563166618347,0.2568157613277435,1.163448452949524,291.0396423339844,291.0260009765625,289.25,286.620849609375,291.0263061523437,297.2786560058594,291.0388488769531,1.0,0.5092204213142395,1.0,1.0,0.2788712680339813,1.0,-2.729139804840088,2.1260993480682373,0.6030402779579163,1.5089023113250732,0.0,0.0,0.0,112.86651611328124,92.0,-24.32574462890625,-0.0,1683.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8118691444396973,0.2734074890613556,0.2475664317607879,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.887962818145752,0.3618710339069366,0.3437512218952179,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8283769488334656,0.2917934954166412,0.205264151096344,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.860485315322876,0.3292922675609588,0.3131561279296875,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7952563166618347,0.2568157613277435,1.163448452949524,291.0396423339844,291.0260009765625,289.25,286.620849609375,291.0263061523437,297.2786560058594,291.0388488769531,1.0,0.5092204213142395,1.0,1.0,0.2788712680339813,1.0,-2.729139804840088,2.1260993480682373,0.6030402779579163,1.5089023113250732,0.0,0.0,0.0,112.86651611328124,92.0,-24.32574462890625,-0.0,1683.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8250082731246948,0.2721031308174133,0.2465984970331192,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.9046693444252014,0.3614208996295929,0.343569666147232,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.842073380947113,0.2908616960048675,0.2047930657863617,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.8759939670562744,0.3285821378231048,0.3127383589744568,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.8080542683601379,0.2544195652008056,1.154155135154724,291.02410888671875,291.0260009765625,289.25,286.6183776855469,291.01153564453125,297.254150390625,291.0233459472656,1.0,0.5025061964988708,1.0,1.0,0.2781578004360199,1.0,-2.7155418395996094,2.1186017990112305,0.5969399213790894,1.5046474933624268,0.0,0.0,0.0,105.76741790771484,80.0,-22.38401222229004,-0.0,1630.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8250082731246948,0.2721031308174133,0.2465984970331192,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.9046693444252014,0.3614208996295929,0.343569666147232,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.842073380947113,0.2908616960048675,0.2047930657863617,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.8759939670562744,0.3285821378231048,0.3127383589744568,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.8080542683601379,0.2544195652008056,1.154155135154724,291.02410888671875,291.0260009765625,289.25,286.6183776855469,291.01153564453125,297.254150390625,291.0233459472656,1.0,0.5025061964988708,1.0,1.0,0.2781578004360199,1.0,-2.7155418395996094,2.1186017990112305,0.5969399213790894,1.5046474933624268,0.0,0.0,0.0,105.76741790771484,80.0,-22.38401222229004,-0.0,1630.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.8452114462852478,0.2716302871704101,0.2456978112459182,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101623535156,0.9326801896095276,0.3616850674152374,0.3433359563350677,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.863772988319397,0.2906608581542969,0.2042939960956573,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.9000979661941528,0.3285697698593139,0.3122456967830658,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.826758861541748,0.2526051104068756,1.1438238620758057,291.0101318359375,291.0260009765625,289.25,286.6181945800781,290.99920654296875,297.2401733398437,291.0094909667969,1.0,0.4942864179611206,1.0,1.0,0.2774443328380584,1.0,-2.7005672454833984,2.110025882720948,0.5905413627624512,1.499320387840271,0.0,0.0,0.0,96.67566680908205,68.0,-19.88297843933105,-0.0,1567.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.8452114462852478,0.2716302871704101,0.2456978112459182,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101623535156,0.9326801896095276,0.3616850674152374,0.3433359563350677,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.863772988319397,0.2906608581542969,0.2042939960956573,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.9000979661941528,0.3285697698593139,0.3122456967830658,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.826758861541748,0.2526051104068756,1.1438238620758057,291.0101318359375,291.0260009765625,289.25,286.6181945800781,290.99920654296875,297.2401733398437,291.0094909667969,1.0,0.4942864179611206,1.0,1.0,0.2774443328380584,1.0,-2.7005672454833984,2.110025882720948,0.5905413627624512,1.499320387840271,0.0,0.0,0.0,96.67566680908205,68.0,-19.88297843933105,-0.0,1567.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.8598473072052002,0.271584004163742,0.2454201281070709,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.9520421624183656,0.3619938492774963,0.3433802127838135,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.8794595003128052,0.2907422184944153,0.2041674852371215,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.917919099330902,0.3287418782711029,0.3121605515480041,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.8398188352584839,0.2518773972988128,1.1393831968307495,291.0040588378906,291.0260009765625,289.25,286.6189270019531,290.9939880371094,297.2357482910156,291.00347900390625,1.0,0.4899194836616516,1.0,1.0,0.2770875990390777,1.0,-2.6946942806243896,2.1068649291992188,0.5878292322158813,1.4974288940429688,0.0,0.0,0.0,91.47034454345705,68.0,-18.401683807373047,-0.0,1534.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8783829212188721,0.2716201245784759,0.2452167272567749,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.9733791947364808,0.3623846173286438,0.3434997797012329,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8990014791488647,0.2909085154533386,0.2040988206863403,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.9411339163780212,0.3289981186389923,0.312152624130249,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8563979268074036,0.2512443363666534,1.135344386100769,291.0002136230469,291.0260009765625,289.25,286.62017822265625,290.9945373535156,297.2324523925781,291.00006103515625,1.0,0.4854598939418793,1.0,1.0,0.2774757444858551,1.0,-2.689646482467652,2.102402925491333,0.5872437357902527,1.4940621852874756,0.0,0.0,0.0,86.00092315673828,56.0,-13.556925773620604,-0.0,1502.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.9198815822601318,0.27186319231987,0.2450631111860275,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.9990000128746032,0.3636108636856079,0.3323533535003662,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.9446346163749696,0.2914266884326935,0.2041669487953186,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.9841192960739136,0.3296937644481659,0.3124125301837921,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.8933982253074646,0.2502002120018005,1.1287392377853394,290.9994812011719,291.0260009765625,289.25,286.6241760253906,290.9953308105469,297.22906494140625,290.99920654296875,1.0,0.4757533073425293,1.0,1.0,0.2782520651817322,1.0,-2.6685571670532227,2.085448741912842,0.5831084251403809,1.482188105583191,0.0,0.0,0.0,76.40010833740234,59.0,-5.392065048217773,-0.0,1429.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
