time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.9198815822601318,0.27186319231987,0.2450631111860275,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.9990000128746032,0.3636108636856079,0.3323533535003662,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.9446346163749696,0.2914266884326935,0.2041669487953186,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.9841192960739136,0.3296937644481659,0.3124125301837921,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.8933982253074646,0.2502002120018005,1.1287392377853394,290.9994812011719,291.0260009765625,289.25,286.6241760253906,290.9953308105469,297.22906494140625,290.99920654296875,1.0,0.4757533073425293,1.0,1.0,0.2782520651817322,1.0,-2.6685571670532227,2.085448741912842,0.5831084251403809,1.482188105583191,0.0,0.0,0.0,76.40010833740234,59.0,-5.392065048217773,-0.0,1429.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9411108493804932,0.2722456455230713,0.2452495098114013,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9990000128746032,0.3668960332870483,0.3135878145694732,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9651226997375488,0.2921172082424164,0.2045196443796157,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9990000128746032,0.3305639624595642,0.3127054870128631,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9104854464530944,0.2493945807218551,1.1242281198501587,290.9975891113281,291.0260009765625,289.25,286.6300354003906,290.9964294433594,297.23614501953125,290.9975280761719,1.0,0.4694254696369171,1.0,1.0,0.2790283858776092,1.0,-2.641514778137207,2.064425230026245,0.5770895481109619,1.4669296741485596,0.0,0.0,0.0,72.19898986816406,77.0,-2.3489582538604736,-0.0,1374.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9411108493804932,0.2722456455230713,0.2452495098114013,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9990000128746032,0.3668960332870483,0.3135878145694732,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9651226997375488,0.2921172082424164,0.2045196443796157,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9990000128746032,0.3305639624595642,0.3127054870128631,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9104854464530944,0.2493945807218551,1.1242281198501587,290.9975891113281,291.0260009765625,289.25,286.6300354003906,290.9964294433594,297.23614501953125,290.9975280761719,1.0,0.4694254696369171,1.0,1.0,0.2790283858776092,1.0,-2.641514778137207,2.064425230026245,0.5770895481109619,1.4669296741485596,0.0,0.0,0.0,72.19898986816406,77.0,-2.3489582538604736,-0.0,1374.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.9365726709365844,0.2727889120578766,0.2457272410392761,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.9990000128746032,0.3703382909297943,0.3181821405887604,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.9613067507743835,0.2930060029029846,0.2051248997449875,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.9969194531440736,0.3316679000854492,0.314084380865097,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9049516320228576,0.2488599270582199,1.1216782331466677,291.0025634765625,291.0260009765625,289.25,286.6376037597656,291.0083923339844,297.2448425292969,291.0030822753906,1.0,0.471506118774414,1.0,1.0,0.280195027589798,1.0,-2.646967887878418,2.065247058868408,0.5817208886146545,1.4660358428955078,0.0,0.0,0.0,73.14064025878906,95.0,6.349782466888428,-0.0,1386.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.9365726709365844,0.2727889120578766,0.2457272410392761,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.9990000128746032,0.3703382909297943,0.3181821405887604,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.9613067507743835,0.2930060029029846,0.2051248997449875,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.9969194531440736,0.3316679000854492,0.314084380865097,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9049516320228576,0.2488599270582199,1.1216782331466677,291.0025634765625,291.0260009765625,289.25,286.6376037597656,291.0083923339844,297.2448425292969,291.0030822753906,1.0,0.471506118774414,1.0,1.0,0.280195027589798,1.0,-2.646967887878418,2.065247058868408,0.5817208886146545,1.4660358428955078,0.0,0.0,0.0,73.14064025878906,95.0,6.349782466888428,-0.0,1386.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9119772911071776,0.273441344499588,0.2464441359043121,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9990000128746032,0.3718453347682953,0.3418763279914856,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.9376012682914734,0.2940354943275451,0.2059392482042312,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9786600470542908,0.3328451216220855,0.3153270781040191,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8826272487640381,0.2484993934631347,1.1206763982772827,291.0142517089844,291.0260009765625,289.25,286.646728515625,291.0245361328125,297.24383544921875,291.0150451660156,1.0,0.4797595143318176,1.0,1.0,0.2813616991043091,1.0,-2.677522897720337,2.0835607051849365,0.5939621925354004,1.477252960205078,0.0,0.0,0.0,78.37958526611328,113.0,14.260315895080566,-0.0,1451.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9119772911071776,0.273441344499588,0.2464441359043121,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9990000128746032,0.3718453347682953,0.3418763279914856,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.9376012682914734,0.2940354943275451,0.2059392482042312,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9786600470542908,0.3328451216220855,0.3153270781040191,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8826272487640381,0.2484993934631347,1.1206763982772827,291.0142517089844,291.0260009765625,289.25,286.646728515625,291.0245361328125,297.24383544921875,291.0150451660156,1.0,0.4797595143318176,1.0,1.0,0.2813616991043091,1.0,-2.677522897720337,2.0835607051849365,0.5939621925354004,1.477252960205078,0.0,0.0,0.0,78.37958526611328,113.0,14.260315895080566,-0.0,1451.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.8911794424057007,0.273776113986969,0.2469181716442108,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.9907957315444946,0.3717014491558075,0.3524367809295654,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.9142248034477234,0.29456827044487,0.2064433842897415,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.9579073190689088,0.333454966545105,0.3160806894302368,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.8627741932868958,0.2483362555503845,1.120811939239502,291.0219116210937,291.0260009765625,289.25,286.6518249511719,291.03192138671875,297.23876953125,291.02264404296875,1.0,0.4853503704071045,1.0,1.0,0.2819450199604034,1.0,-2.692490816116333,2.092403650283813,0.60008704662323,1.4831593036651611,0.0,0.0,0.0,83.45556640625,113.0,17.052919387817383,-0.0,1494.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8641822934150696,0.2740748226642608,0.2474720776081085,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9633466601371764,0.3716560900211334,0.352601021528244,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.8856975436210632,0.2950712442398071,0.2070138603448867,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9257915019989014,0.3340367674827575,0.316925972700119,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8374285697937012,0.2481399923563003,1.1213572025299072,291.0267028808594,291.0260009765625,289.25,286.6572570800781,291.0334167480469,297.23394775390625,291.0269775390625,1.0,0.4909455776214599,1.0,1.0,0.2821406424045563,1.0,-2.695708990097046,2.0940630435943604,0.601645827293396,1.4840540885925293,0.0,0.0,0.0,90.88497161865234,131.0,14.094538688659668,-0.0,1533.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8237202167510986,0.2746370434761047,0.2485723048448562,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9097949862480164,0.3722080588340759,0.3535535335540771,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8429603576660156,0.2960611879825592,0.2081625610589981,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8776794672012329,0.3351866900920868,0.3186303973197937,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.796872079372406,0.2477386593818664,1.1225054264068604,291.0320129394531,291.0260009765625,289.25,286.6690673828125,291.03692626953125,297.2283630371094,291.0322570800781,1.0,0.5027990341186523,1.0,1.0,0.2825318872928619,1.0,-2.7029829025268555,2.0980918407440186,0.6048910021781921,1.486416578292847,0.0,0.0,0.0,106.79347229003906,134.0,9.366557121276855,-0.0,1617.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8237202167510986,0.2746370434761047,0.2485723048448562,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9097949862480164,0.3722080588340759,0.3535535335540771,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8429603576660156,0.2960611879825592,0.2081625610589981,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8776794672012329,0.3351866900920868,0.3186303973197937,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.796872079372406,0.2477386593818664,1.1225054264068604,291.0320129394531,291.0260009765625,289.25,286.6690673828125,291.03692626953125,297.2283630371094,291.0322570800781,1.0,0.5027990341186523,1.0,1.0,0.2825318872928619,1.0,-2.7029829025268555,2.0980918407440186,0.6048910021781921,1.486416578292847,0.0,0.0,0.0,106.79347229003906,134.0,9.366557121276855,-0.0,1617.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.802524983882904,0.2751716375350952,0.2494552582502365,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.8848177790641785,0.3732002973556518,0.3548282980918884,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8223954439163208,0.2970390617847442,0.2091554254293441,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.8548397421836853,0.3363212347030639,0.3201227188110351,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.7744073867797852,0.247336134314537,1.1227024793624878,291.0367736816406,291.0260009765625,289.25,286.6820068359375,291.0407409667969,297.2255249023437,291.0370178222656,1.0,0.5105473399162292,1.0,1.0,0.2829231321811676,1.0,-2.708801507949829,2.101093053817749,0.6077085137367249,1.488121509552002,0.0,0.0,0.0,117.72264099121094,137.0,7.328736305236816,-0.0,1675.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.802524983882904,0.2751716375350952,0.2494552582502365,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.8848177790641785,0.3732002973556518,0.3548282980918884,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8223954439163208,0.2970390617847442,0.2091554254293441,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.8548397421836853,0.3363212347030639,0.3201227188110351,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.7744073867797852,0.247336134314537,1.1227024793624878,291.0367736816406,291.0260009765625,289.25,286.6820068359375,291.0407409667969,297.2255249023437,291.0370178222656,1.0,0.5105473399162292,1.0,1.0,0.2829231321811676,1.0,-2.708801507949829,2.101093053817749,0.6077085137367249,1.488121509552002,0.0,0.0,0.0,117.72264099121094,137.0,7.328736305236816,-0.0,1675.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.789449155330658,0.2757077813148498,0.2502140998840332,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8708069920539856,0.3743901252746582,0.3562052547931671,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8102825284004211,0.2980268001556396,0.2100579738616943,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.842129111289978,0.3374572098255157,0.3214855492115021,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.7612511515617371,0.2469534277915954,1.12236225605011,291.0378112792969,291.0260009765625,289.25,286.6958923339844,291.0384521484375,297.2239990234375,291.03778076171875,1.0,0.516140341758728,1.0,1.0,0.282505065202713,1.0,-2.713682174682617,2.1055729389190674,0.608109176158905,1.491486668586731,0.0,0.0,0.0,125.34426879882812,125.0,2.323719024658203,-0.0,1718.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.789449155330658,0.2757077813148498,0.2502140998840332,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8708069920539856,0.3743901252746582,0.3562052547931671,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8102825284004211,0.2980268001556396,0.2100579738616943,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.842129111289978,0.3374572098255157,0.3214855492115021,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.7612511515617371,0.2469534277915954,1.12236225605011,291.0378112792969,291.0260009765625,289.25,286.6958923339844,291.0384521484375,297.2239990234375,291.03778076171875,1.0,0.516140341758728,1.0,1.0,0.282505065202713,1.0,-2.713682174682617,2.1055729389190674,0.608109176158905,1.491486668586731,0.0,0.0,0.0,125.34426879882812,125.0,2.323719024658203,-0.0,1718.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7904883623123169,0.2762468159198761,0.2506815493106842,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8723434209823608,0.3756613433361053,0.3573719561100006,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8116627335548401,0.2990236282348633,0.2107391506433487,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8435286283493042,0.3385913372039795,0.322539210319519,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.761361837387085,0.2465900480747223,1.1206492185592651,291.03631591796875,291.0260009765625,289.25,286.71063232421875,291.03533935546875,297.2230529785156,291.0362243652344,1.0,0.5158005356788635,1.0,1.0,0.2820870280265808,1.0,-2.7156758308410645,2.108103513717652,0.6075721383094788,1.493583083152771,0.0,0.0,0.0,125.11481475830078,113.0,-1.0173015594482422,-0.0,1720.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7904883623123169,0.2762468159198761,0.2506815493106842,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8723434209823608,0.3756613433361053,0.3573719561100006,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8116627335548401,0.2990236282348633,0.2107391506433487,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8435286283493042,0.3385913372039795,0.322539210319519,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.761361837387085,0.2465900480747223,1.1206492185592651,291.03631591796875,291.0260009765625,289.25,286.71063232421875,291.03533935546875,297.2230529785156,291.0362243652344,1.0,0.5158005356788635,1.0,1.0,0.2820870280265808,1.0,-2.7156758308410645,2.108103513717652,0.6075721383094788,1.493583083152771,0.0,0.0,0.0,125.11481475830078,113.0,-1.0173015594482422,-0.0,1720.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7945324182510376,0.2765290141105652,0.2508493363857269,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8769773840904236,0.3763197958469391,0.35789954662323,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.815737783908844,0.2995352447032928,0.2110290229320526,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8477358818054199,0.3391665816307068,0.322992742061615,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7646870017051697,0.2464242875576019,1.119479775428772,291.03515625,291.0260009765625,289.25,286.71826171875,291.03369140625,297.2228088378906,291.0350341796875,1.0,0.5143373608589172,1.0,1.0,0.2818780243396759,1.0,-2.7160000801086426,2.108900785446167,0.607099175453186,1.4942998886108398,0.0,0.0,0.0,122.98161315917967,113.0,-2.0992870330810547,-0.0,1710.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8003784418106079,0.2768210768699646,0.2509923875331878,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8836302757263184,0.3769904375076294,0.3584045469760895,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8214309215545654,0.3000572025775909,0.2112998962402343,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8538057208061218,0.3397488892078399,0.323417454957962,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7697259783744812,0.2462708950042724,1.1181970834732056,291.0338134765625,291.0260009765625,289.25,286.7260131835937,291.031982421875,297.2226867675781,291.03369140625,1.0,0.5122632384300232,1.0,1.0,0.2816683650016784,1.0,-2.716073513031006,2.109524726867676,0.6065489053726196,1.4948972463607788,0.0,0.0,0.0,119.95045471191406,101.0,-2.891948938369751,-0.0,1696.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8164823055267334,0.2774345576763153,0.2512343525886535,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9025309681892396,0.3783621788024902,0.3593710660934448,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8372893333435059,0.3011328876018524,0.211808755993843,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8713504076004028,0.340936005115509,0.3242133855819702,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7846428155899048,0.2460026443004608,1.1154496669769287,291.0307922363281,291.0260009765625,289.25,286.741943359375,291.0285339355469,297.2227478027344,291.0306701660156,1.0,0.5068164467811584,1.0,1.0,0.2812490463256836,1.0,-2.715792655944824,2.110473394393921,0.6053193211555481,1.4958845376968384,0.0,0.0,0.0,111.98936462402344,89.0,-3.871899127960205,-0.0,1659.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8164823055267334,0.2774345576763153,0.2512343525886535,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9025309681892396,0.3783621788024902,0.3593710660934448,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8372893333435059,0.3011328876018524,0.211808755993843,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8713504076004028,0.340936005115509,0.3242133855819702,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7846428155899048,0.2460026443004608,1.1154496669769287,291.0307922363281,291.0260009765625,289.25,286.741943359375,291.0285339355469,297.2227478027344,291.0306701660156,1.0,0.5068164467811584,1.0,1.0,0.2812490463256836,1.0,-2.715792655944824,2.110473394393921,0.6053193211555481,1.4958845376968384,0.0,0.0,0.0,111.98936462402344,89.0,-3.871899127960205,-0.0,1659.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8378183245658875,0.2780838310718536,0.2514483034610748,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9317058324813844,0.3797667622566223,0.3603062629699707,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8602087497711182,0.3022491037845611,0.2122987955808639,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8967068791389465,0.3421522080898285,0.3249728083610534,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8062458038330078,0.2457845658063888,1.112624168395996,291.0275573730469,291.0260009765625,289.25,286.7582702636719,291.02508544921875,297.2230834960937,291.02740478515625,1.0,0.5002352595329285,1.0,1.0,0.2808297574520111,1.0,-2.7152795791625977,2.11125922203064,0.604020357131958,1.496757984161377,0.0,0.0,0.0,102.39250183105467,77.0,-4.346798419952393,-0.0,1614.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8378183245658875,0.2780838310718536,0.2514483034610748,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9317058324813844,0.3797667622566223,0.3603062629699707,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8602087497711182,0.3022491037845611,0.2122987955808639,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8967068791389465,0.3421522080898285,0.3249728083610534,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8062458038330078,0.2457845658063888,1.112624168395996,291.0275573730469,291.0260009765625,289.25,286.7582702636719,291.02508544921875,297.2230834960937,291.02740478515625,1.0,0.5002352595329285,1.0,1.0,0.2808297574520111,1.0,-2.7152795791625977,2.11125922203064,0.604020357131958,1.496757984161377,0.0,0.0,0.0,102.39250183105467,77.0,-4.346798419952393,-0.0,1614.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8681089282035828,0.2787675857543945,0.2516566514968872,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9701163172721864,0.3812008202075958,0.361231118440628,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8931177258491516,0.3034053146839142,0.2127882242202758,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9345499277114868,0.3433977365493774,0.3257212340831756,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8339017629623413,0.2456153184175491,1.109836459159851,291.02557373046875,291.0260009765625,289.25,286.7748107910156,291.0241394042969,297.2236633300781,291.0254821777344,1.0,0.4929706454277038,1.0,1.0,0.2807316780090332,1.0,-2.7147789001464844,2.1112070083618164,0.6035717725753784,1.4967917203903198,0.0,0.0,0.0,91.83536529541016,65.0,-2.948697090148926,-0.0,1564.7576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8681089282035828,0.2787675857543945,0.2516566514968872,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9701163172721864,0.3812008202075958,0.361231118440628,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8931177258491516,0.3034053146839142,0.2127882242202758,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9345499277114868,0.3433977365493774,0.3257212340831756,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8339017629623413,0.2456153184175491,1.109836459159851,291.02557373046875,291.0260009765625,289.25,286.7748107910156,291.0241394042969,297.2236633300781,291.0254821777344,1.0,0.4929706454277038,1.0,1.0,0.2807316780090332,1.0,-2.7147789001464844,2.1112070083618164,0.6035717725753784,1.4967917203903198,0.0,0.0,0.0,91.83536529541016,65.0,-2.948697090148926,-0.0,1564.7576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9066208600997924,0.2794688940048218,0.25192791223526,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9990000128746032,0.3827625513076782,0.3551326096057892,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9365970492362976,0.3045848309993744,0.2133304625749588,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9777340888977052,0.3446564674377441,0.3265314400196075,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8678481578826904,0.2454768121242523,1.107422113418579,291.0247497558594,291.0260009765625,289.25,286.7914428710937,291.0220031738281,297.224609375,291.0245666503906,1.0,0.4849113821983337,1.0,1.0,0.2806336283683777,1.0,-2.706515073776245,2.105631113052368,0.6008840203285217,1.4934790134429932,0.0,0.0,0.0,81.90901947021484,68.0,-2.238046407699585,-0.0,1507.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9066208600997924,0.2794688940048218,0.25192791223526,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9990000128746032,0.3827625513076782,0.3551326096057892,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9365970492362976,0.3045848309993744,0.2133304625749588,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9777340888977052,0.3446564674377441,0.3265314400196075,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8678481578826904,0.2454768121242523,1.107422113418579,291.0247497558594,291.0260009765625,289.25,286.7914428710937,291.0220031738281,297.224609375,291.0245666503906,1.0,0.4849113821983337,1.0,1.0,0.2806336283683777,1.0,-2.706515073776245,2.105631113052368,0.6008840203285217,1.4934790134429932,0.0,0.0,0.0,81.90901947021484,68.0,-2.238046407699585,-0.0,1507.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.916225790977478,0.2798054218292236,0.2521620094776153,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.9990000128746032,0.384144127368927,0.3455405533313751,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.946987807750702,0.3051644563674927,0.2136803269386291,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9860230088233948,0.3452729284763336,0.3270402550697326,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8757001757621765,0.2454019784927368,1.106733798980713,291.0224609375,291.0260009765625,289.25,286.7997436523437,291.01953125,297.2275085449219,291.022216796875,1.0,0.4821644127368927,1.0,1.0,0.2805846035480499,1.0,-2.695476055145264,2.0980653762817383,0.5974107384681702,1.4881348609924316,0.0,0.0,0.0,79.70793151855469,68.0,-3.99810004234314,-0.0,1481.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02105712890625,0.9239673018455504,0.2801471948623657,0.2524180114269256,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210266113281,0.9990000128746032,0.3858574330806732,0.3384401500225067,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210266113281,0.954833447933197,0.3057535290718078,0.2140498757362365,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210266113281,0.9919955134391784,0.3458973467350006,0.3275742530822754,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02105712890625,0.8817546367645264,0.2453439831733703,1.1061991453170776,291.0210266113281,291.0260009765625,289.25,286.8080139160156,291.0189819335937,297.2319030761719,291.0209045410156,1.0,0.4800783097743988,1.0,1.0,0.2806395888328552,1.0,-2.687689781188965,2.092490673065185,0.5951991081237793,1.4842298030853271,0.0,0.0,0.0,78.12999725341797,86.0,-3.604764699935913,-0.0,1463.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.91806298494339,0.280885100364685,0.253106951713562,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9990000128746032,0.3890187740325928,0.3450283408164978,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9495723843574524,0.3069988191127777,0.214935153722763,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9879202842712402,0.3472088575363159,0.3288354575634002,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8759878873825073,0.2453148514032364,1.106166124343872,291.0216369628906,291.0260009765625,289.25,286.8243713378906,291.0238037109375,297.2396850585937,291.0218811035156,1.0,0.4833633303642273,1.0,1.0,0.2807495892047882,1.0,-2.698938369750977,2.1001317501068115,0.5988065004348755,1.4889012575149536,0.0,0.0,0.0,79.71199035644531,104.0,0.9484745860099792,-0.0,1486.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.91806298494339,0.280885100364685,0.253106951713562,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9990000128746032,0.3890187740325928,0.3450283408164978,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9495723843574524,0.3069988191127777,0.214935153722763,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9879202842712402,0.3472088575363159,0.3288354575634002,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8759878873825073,0.2453148514032364,1.106166124343872,291.0216369628906,291.0260009765625,289.25,286.8243713378906,291.0238037109375,297.2396850585937,291.0218811035156,1.0,0.4833633303642273,1.0,1.0,0.2807495892047882,1.0,-2.698938369750977,2.1001317501068115,0.5988065004348755,1.4889012575149536,0.0,0.0,0.0,79.71199035644531,104.0,0.9484745860099792,-0.0,1486.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.8962048888206482,0.2816539108753204,0.2539674937725067,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9990000128746032,0.390190064907074,0.3691886365413666,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9260556101799012,0.3082911968231201,0.2159653753042221,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9684991836547852,0.3485627770423889,0.3302877843379974,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8559685945510864,0.2453348636627197,1.1071124076843262,291.0267333984375,291.0260009765625,289.25,286.84039306640625,291.03179931640625,297.2378845214844,291.0271911621094,1.0,0.4924489855766296,1.0,1.0,0.2808596193790436,1.0,-2.7327120304107666,2.1235039234161377,0.6092082262039185,1.5045435428619385,0.0,0.0,0.0,85.7146224975586,122.0,5.938663959503174,-0.0,1562.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.8962048888206482,0.2816539108753204,0.2539674937725067,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9990000128746032,0.390190064907074,0.3691886365413666,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9260556101799012,0.3082911968231201,0.2159653753042221,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9684991836547852,0.3485627770423889,0.3302877843379974,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8559685945510864,0.2453348636627197,1.1071124076843262,291.0267333984375,291.0260009765625,289.25,286.84039306640625,291.03179931640625,297.2378845214844,291.0271911621094,1.0,0.4924489855766296,1.0,1.0,0.2808596193790436,1.0,-2.7327120304107666,2.1235039234161377,0.6092082262039185,1.5045435428619385,0.0,0.0,0.0,85.7146224975586,122.0,5.938663959503174,-0.0,1562.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8506569862365723,0.2823162674903869,0.2551062703132629,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9535086154937744,0.3904940187931061,0.3704586029052734,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8765708804130554,0.3094917237758636,0.2172223031520843,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9144467711448668,0.349822849035263,0.3320447504520416,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8143779039382935,0.2452415972948074,1.1094317436218262,291.0308837890625,291.0260009765625,289.25,286.8558959960937,291.0333557128906,297.23101806640625,291.0310363769531,1.0,0.503348708152771,1.0,1.0,0.2809426188468933,1.0,-2.7423853874206543,2.1300010681152344,0.6123844385147095,1.509212613105774,0.0,0.0,0.0,99.87491607666016,140.0,4.660569667816162,-0.0,1641.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8506569862365723,0.2823162674903869,0.2551062703132629,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9535086154937744,0.3904940187931061,0.3704586029052734,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8765708804130554,0.3094917237758636,0.2172223031520843,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9144467711448668,0.349822849035263,0.3320447504520416,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8143779039382935,0.2452415972948074,1.1094317436218262,291.0308837890625,291.0260009765625,289.25,286.8558959960937,291.0333557128906,297.23101806640625,291.0310363769531,1.0,0.503348708152771,1.0,1.0,0.2809426188468933,1.0,-2.7423853874206543,2.1300010681152344,0.6123844385147095,1.509212613105774,0.0,0.0,0.0,99.87491607666016,140.0,4.660569667816162,-0.0,1641.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8166362643241882,0.2829234600067138,0.2562418580055237,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9072659015655518,0.391378104686737,0.3717949688434601,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8404273390769958,0.3106505274772644,0.2184867113828659,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.874302327632904,0.3510392308235168,0.3338104784488678,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7786470055580139,0.2450972348451614,1.111739158630371,291.0331420898437,291.0260009765625,289.25,286.87078857421875,291.03533935546875,297.2275695800781,291.0332946777344,1.0,0.5152276158332825,1.0,1.0,0.2810256481170654,1.0,-2.751830101013184,2.136388301849365,0.6154419779777527,1.513454556465149,0.0,0.0,0.0,115.75328826904295,143.0,3.638100862503052,-0.0,1730.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
