time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8166362643241882,0.2829234600067138,0.2562418580055237,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9072659015655518,0.391378104686737,0.3717949688434601,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8404273390769958,0.3106505274772644,0.2184867113828659,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.874302327632904,0.3510392308235168,0.3338104784488678,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7786470055580139,0.2450972348451614,1.111739158630371,291.0331420898437,291.0260009765625,289.25,286.87078857421875,291.03533935546875,297.2275695800781,291.0332946777344,1.0,0.5152276158332825,1.0,1.0,0.2810256481170654,1.0,-2.751830101013184,2.136388301849365,0.6154419779777527,1.513454556465149,0.0,0.0,0.0,115.75328826904295,143.0,3.638100862503052,-0.0,1730.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8057966232299805,0.2832131683826446,0.2567246854305267,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8945183753967285,0.3919244706630707,0.3725135326385498,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8299511075019836,0.3112190365791321,0.2190554738044738,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8625743389129639,0.3516347706317901,0.3346062004566192,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.76766437292099,0.2450122088193893,1.112476468086243,291.0343322753906,291.0260009765625,289.25,286.8779602050781,291.0362854003906,297.2264404296875,291.0344543457031,1.0,0.519444465637207,1.0,1.0,0.2810671627521515,1.0,-2.7558019161224365,2.1390514373779297,0.6167506575584412,1.5152473449707031,0.0,0.0,0.0,121.78311157226562,143.0,3.413210153579712,-0.0,1764.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7975017428398132,0.2835022211074829,0.2571606636047363,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8853725790977478,0.3925120830535888,0.3732332587242126,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8223803639411926,0.3117872178554535,0.2195883989334106,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8542109727859497,0.3522278070449829,0.3353516757488251,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7596954107284546,0.2449254393577575,1.1129769086837769,291.0348815917969,291.0260009765625,289.25,286.8848876953125,291.03570556640625,297.2256164550781,291.034912109375,1.0,0.52300626039505,1.0,1.0,0.2808996140956878,1.0,-2.759329319000244,2.141945600509644,0.6173835396766663,1.5173479318618774,0.0,0.0,0.0,126.64551544189452,146.0,2.212583065032959,-0.0,1792.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7858656644821167,0.2840788960456848,0.2579523622989654,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.872807502746582,0.3937570452690124,0.3746732473373413,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.811662495136261,0.312924176454544,0.2205930054187774,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8428405523300171,0.3534075617790222,0.3367533683776855,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7486104369163513,0.2447516471147537,1.1135755777359009,291.0342712402344,291.0260009765625,289.25,286.8980712890625,291.0341491699219,297.2243957519531,291.03424072265625,1.0,0.528647780418396,1.0,1.0,0.2805645167827606,1.0,-2.7656233310699463,2.147279500961304,0.6183438301086426,1.5212568044662476,0.0,0.0,0.0,134.2404327392578,134.0,-0.0387055575847625,-0.0,1838.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7858656644821167,0.2840788960456848,0.2579523622989654,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.872807502746582,0.3937570452690124,0.3746732473373413,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.811662495136261,0.312924176454544,0.2205930054187774,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8428405523300171,0.3534075617790222,0.3367533683776855,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7486104369163513,0.2447516471147537,1.1135755777359009,291.0342712402344,291.0260009765625,289.25,286.8980712890625,291.0341491699219,297.2243957519531,291.03424072265625,1.0,0.528647780418396,1.0,1.0,0.2805645167827606,1.0,-2.7656233310699463,2.147279500961304,0.6183438301086426,1.5212568044662476,0.0,0.0,0.0,134.2404327392578,134.0,-0.0387055575847625,-0.0,1838.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.7871326804161072,0.2846695184707641,0.2584571540355682,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8745538592338562,0.3950569033622741,0.3758641481399536,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8133163452148438,0.3140749037265777,0.2213752120733261,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8444426655769348,0.3545900881290436,0.3378443717956543,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.7490879893302917,0.2445900738239288,1.1127405166625977,291.0329895019531,291.0260009765625,289.25,286.91015625,291.03204345703125,297.22369384765625,291.03289794921875,1.0,0.5284101963043213,1.0,1.0,0.2802294492721557,1.0,-2.7689125537872314,2.1505072116851807,0.6184053421020508,1.5237635374069214,0.0,0.0,0.0,133.9018096923828,122.0,-1.4589401483535769,-0.0,1841.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.7871326804161072,0.2846695184707641,0.2584571540355682,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8745538592338562,0.3950569033622741,0.3758641481399536,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8133163452148438,0.3140749037265777,0.2213752120733261,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8444426655769348,0.3545900881290436,0.3378443717956543,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.7490879893302917,0.2445900738239288,1.1127405166625977,291.0329895019531,291.0260009765625,289.25,286.91015625,291.03204345703125,297.22369384765625,291.03289794921875,1.0,0.5284101963043213,1.0,1.0,0.2802294492721557,1.0,-2.7689125537872314,2.1505072116851807,0.6184053421020508,1.5237635374069214,0.0,0.0,0.0,133.9018096923828,122.0,-1.4589401483535769,-0.0,1841.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7965033054351807,0.2853048741817474,0.2588140070438385,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8852952122688293,0.3964070677757263,0.3769102096557617,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8226483464241028,0.3152673840522766,0.2220402956008911,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8542295098304749,0.3558013439178467,0.3387646675109863,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7567890882492065,0.2444698065519333,1.1111479997634888,291.0311584472656,291.0260009765625,289.25,286.9210510253906,291.0298767089844,297.2235412597656,291.0310974121094,1.0,0.5250388383865356,1.0,1.0,0.279920220375061,1.0,-2.7705910205841064,2.152542352676392,0.6180484890937805,1.5254082679748535,0.0,0.0,0.0,128.6135711669922,110.0,-2.2506332397460938,-0.0,1819.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7965033054351807,0.2853048741817474,0.2588140070438385,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8852952122688293,0.3964070677757263,0.3769102096557617,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8226483464241028,0.3152673840522766,0.2220402956008911,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8542295098304749,0.3558013439178467,0.3387646675109863,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7567890882492065,0.2444698065519333,1.1111479997634888,291.0311584472656,291.0260009765625,289.25,286.9210510253906,291.0298767089844,297.2235412597656,291.0310974121094,1.0,0.5250388383865356,1.0,1.0,0.279920220375061,1.0,-2.7705910205841064,2.152542352676392,0.6180484890937805,1.5254082679748535,0.0,0.0,0.0,128.6135711669922,110.0,-2.2506332397460938,-0.0,1819.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8117319941520691,0.2859865128993988,0.2591093182563782,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.902903378009796,0.3977993428707123,0.377888947725296,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8375265002250671,0.3165059685707092,0.2226568162441253,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8705726861953735,0.3570465743541717,0.3396075069904327,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.7702239751815796,0.2443988025188446,1.1092543601989746,291.0291748046875,291.0260009765625,289.25,286.9305725097656,291.0276794433594,297.2237854003906,291.0290832519531,1.0,0.5198130011558533,1.0,1.0,0.2796109914779663,1.0,-2.7716004848480225,2.1541075706481934,0.6174929738044739,1.5267291069030762,0.0,0.0,0.0,120.54035186767578,98.0,-2.668075561523437,-0.0,1782.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8117319941520691,0.2859865128993988,0.2591093182563782,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.902903378009796,0.3977993428707123,0.377888947725296,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8375265002250671,0.3165059685707092,0.2226568162441253,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8705726861953735,0.3570465743541717,0.3396075069904327,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.7702239751815796,0.2443988025188446,1.1092543601989746,291.0291748046875,291.0260009765625,289.25,286.9305725097656,291.0276794433594,297.2237854003906,291.0290832519531,1.0,0.5198130011558533,1.0,1.0,0.2796109914779663,1.0,-2.7716004848480225,2.1541075706481934,0.6174929738044739,1.5267291069030762,0.0,0.0,0.0,120.54035186767578,98.0,-2.668075561523437,-0.0,1782.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8209177851676941,0.2863430678844452,0.2592467963695526,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.914877712726593,0.3985089063644409,0.3783654868602752,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8471835851669312,0.3171418905258178,0.2229575663805008,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8812644481658936,0.357681542634964,0.3400146663188934,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.7791317105293274,0.2443817704916,1.108267068862915,291.0281066894531,291.0260009765625,289.25,286.9347839355469,291.026611328125,297.2240600585937,291.02801513671875,1.0,0.5167531371116638,1.0,1.0,0.2794563770294189,1.0,-2.772002696990967,2.154818296432495,0.6171844601631165,1.5273412466049194,0.0,0.0,0.0,115.83894348144533,98.0,-2.785465955734253,-0.0,1760.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8313153982162476,0.2867092192173004,0.259381890296936,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9295801520347596,0.3992264866828918,0.3788380026817322,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8585987091064453,0.317788302898407,0.2232570052146911,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8937570452690125,0.3583243191242218,0.3404174447059631,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.7896052002906799,0.2443765997886657,1.1072773933410645,291.0273132324219,291.0260009765625,289.25,286.9385681152344,291.0262451171875,297.224365234375,291.0272521972656,1.0,0.5134896636009216,1.0,1.0,0.2794028222560882,1.0,-2.7723875045776367,2.155255079269409,0.6171324849128723,1.5276851654052734,0.0,0.0,0.0,110.83897399902344,86.0,-2.3962204456329346,-0.0,1737.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8577488660812378,0.2874715030193329,0.2596549987792969,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9645158052444458,0.4006868600845337,0.3797815442085266,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8879870176315308,0.3191142082214355,0.2238601893186569,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9269356727600098,0.359635055065155,0.3412213623523712,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8154609799385071,0.2444025725126266,1.105341911315918,291.02642822265625,291.0260009765625,289.25,286.9449462890625,291.0257263183594,297.22515869140625,291.0263977050781,1.0,0.5065294504165649,1.0,1.0,0.2792957127094269,1.0,-2.77321457862854,2.156132459640503,0.6170819401741028,1.528367280960083,0.0,0.0,0.0,100.20931243896484,74.0,-1.5334445238113403,-0.0,1688.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8577488660812378,0.2874715030193329,0.2596549987792969,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9645158052444458,0.4006868600845337,0.3797815442085266,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8879870176315308,0.3191142082214355,0.2238601893186569,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9269356727600098,0.359635055065155,0.3412213623523712,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8154609799385071,0.2444025725126266,1.105341911315918,291.02642822265625,291.0260009765625,289.25,286.9449462890625,291.0257263183594,297.22515869140625,291.0263977050781,1.0,0.5065294504165649,1.0,1.0,0.2792957127094269,1.0,-2.77321457862854,2.156132459640503,0.6170819401741028,1.528367280960083,0.0,0.0,0.0,100.20931243896484,74.0,-1.5334445238113403,-0.0,1688.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.8952046036720276,0.2882669568061828,0.2599475979804992,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9990000128746032,0.4021840393543243,0.3796679973602295,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.930450975894928,0.3204782605171203,0.2244817912578582,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9711648225784302,0.3609740436077118,0.3420406877994537,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.8477698564529419,0.2444712668657302,1.103545069694519,291.0258483886719,291.0260009765625,289.25,286.94952392578125,291.0251770019531,297.2261657714844,291.0258483886719,1.0,0.4991306364536285,1.0,1.0,0.2791886031627655,1.0,-2.77319073677063,2.156395196914673,0.6167955994606018,1.5287625789642334,0.0,0.0,0.0,89.19996643066406,77.0,-1.0363391637802124,-0.0,1636.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.8952046036720276,0.2882669568061828,0.2599475979804992,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9990000128746032,0.4021840393543243,0.3796679973602295,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.930450975894928,0.3204782605171203,0.2244817912578582,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9711648225784302,0.3609740436077118,0.3420406877994537,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.8477698564529419,0.2444712668657302,1.103545069694519,291.0258483886719,291.0260009765625,289.25,286.94952392578125,291.0251770019531,297.2261657714844,291.0258483886719,1.0,0.4991306364536285,1.0,1.0,0.2791886031627655,1.0,-2.77319073677063,2.156395196914673,0.6167955994606018,1.5287625789642334,0.0,0.0,0.0,89.19996643066406,77.0,-1.0363391637802124,-0.0,1636.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9252098798751832,0.2935088276863098,0.2635567784309387,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9990000128746032,0.4099900722503662,0.3521572053432464,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9623489379882812,0.3264392018318176,0.2277419120073318,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.996091604232788,0.3669424057006836,0.3464444875717163,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8735581636428833,0.2495206892490387,1.1197843551635742,291.0310363769531,291.0260009765625,289.25,286.95269775390625,291.0360412597656,297.2754821777344,291.0314636230469,1.0,0.4958839416503906,1.0,1.0,0.2791966199874878,1.0,-2.77331018447876,2.1564950942993164,0.616814911365509,1.5286239385604858,0.0,0.0,0.0,83.72512817382812,95.0,6.362137317657471,-0.0,1610.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9252098798751832,0.2935088276863098,0.2635567784309387,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9990000128746032,0.4099900722503662,0.3521572053432464,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9623489379882812,0.3264392018318176,0.2277419120073318,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.996091604232788,0.3669424057006836,0.3464444875717163,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8735581636428833,0.2495206892490387,1.1197843551635742,291.0310363769531,291.0260009765625,289.25,286.95269775390625,291.0360412597656,297.2754821777344,291.0314636230469,1.0,0.4958839416503906,1.0,1.0,0.2791966199874878,1.0,-2.77331018447876,2.1564950942993164,0.616814911365509,1.5286239385604858,0.0,0.0,0.0,83.72512817382812,95.0,6.362137317657471,-0.0,1610.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.932795524597168,0.2971366941928863,0.2670817971229553,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.9990000128746032,0.4179331958293915,0.3494617640972137,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9696248173713684,0.3310693204402923,0.2311356216669082,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.9990000128746032,0.3717257082462311,0.3493541479110718,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8809093236923218,0.2536316812038421,1.1390128135681152,291.0415954589844,291.0260009765625,289.25,286.9549560546875,291.05108642578125,297.3128967285156,291.0423278808594,1.0,0.5013112425804138,1.0,1.0,0.2792046368122101,1.0,-2.8048458099365234,2.1786468029022217,0.626198947429657,1.543299913406372,0.0,0.0,0.0,84.35865020751953,115.0,13.358325004577637,-0.0,1660.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.932795524597168,0.2971366941928863,0.2670817971229553,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.9990000128746032,0.4179331958293915,0.3494617640972137,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9696248173713684,0.3310693204402923,0.2311356216669082,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.9990000128746032,0.3717257082462311,0.3493541479110718,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8809093236923218,0.2536316812038421,1.1390128135681152,291.0415954589844,291.0260009765625,289.25,286.9549560546875,291.05108642578125,297.3128967285156,291.0423278808594,1.0,0.5013112425804138,1.0,1.0,0.2792046368122101,1.0,-2.8048458099365234,2.1786468029022217,0.626198947429657,1.543299913406372,0.0,0.0,0.0,84.35865020751953,115.0,13.358325004577637,-0.0,1660.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.9276463985443116,0.2986063361167907,0.2685311734676361,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.9990000128746032,0.4211256206035614,0.3563903570175171,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9654069542884828,0.3330943584442138,0.2326383292675018,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.997901737689972,0.3737758100032806,0.3532367944717407,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.8772984147071838,0.2554277777671814,1.147643804550171,291.0483703613281,291.0260009765625,289.25,286.95574951171875,291.0595092773437,297.3250427246094,291.0492248535156,1.0,0.5067583322525024,1.0,1.0,0.27920863032341,1.0,-2.831557512283325,2.197384119033813,0.6341733336448669,1.555951476097107,0.0,0.0,0.0,86.65288543701172,115.0,16.24746322631836,-0.0,1711.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.916770040988922,0.2999282479286194,0.2698696851730346,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.4235558211803436,0.3692319989204407,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9556326866149902,0.3349848985671997,0.2340693920850753,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9903802275657654,0.3756462633609772,0.3551675975322723,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.86896151304245,0.2570774853229522,1.1558067798614502,291.0548400878906,291.0260009765625,289.25,286.9563903808594,291.06512451171875,297.3324584960937,291.0555419921875,1.0,0.5135795474052429,1.0,1.0,0.2788603007793426,1.0,-2.862428903579712,2.219970941543579,0.6424579620361328,1.5715460777282717,0.0,0.0,0.0,90.29891967773438,133.0,16.58662223815918,-0.0,1777.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8901337385177612,0.302257239818573,0.2723120748996734,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.9989939332008362,0.4259367883205414,0.4030754864215851,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.9269174337387084,0.3384524881839752,0.236759603023529,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9663163423538208,0.379087895154953,0.3587779998779297,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8467106819152832,0.2599839866161346,1.1707422733306885,291.0650329589844,291.0260009765625,289.25,286.9570617675781,291.0740966796875,297.3341979980469,291.0657043457031,1.0,0.5296862125396729,1.0,1.0,0.2781636416912079,1.0,-2.9316630363464355,2.2705531120300293,0.6611099243164062,1.6067177057266235,0.0,0.0,0.0,100.31258392333984,151.0,14.701983451843262,-0.0,1937.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8901337385177612,0.302257239818573,0.2723120748996734,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.9989939332008362,0.4259367883205414,0.4030754864215851,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.9269174337387084,0.3384524881839752,0.236759603023529,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9663163423538208,0.379087895154953,0.3587779998779297,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8467106819152832,0.2599839866161346,1.1707422733306885,291.0650329589844,291.0260009765625,289.25,286.9570617675781,291.0740966796875,297.3341979980469,291.0657043457031,1.0,0.5296862125396729,1.0,1.0,0.2781636416912079,1.0,-2.9316630363464355,2.2705531120300293,0.6611099243164062,1.6067177057266235,0.0,0.0,0.0,100.31258392333984,151.0,14.701983451843262,-0.0,1937.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8444424867630005,0.304170548915863,0.2747621238231659,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.9508752226829528,0.427288293838501,0.405158519744873,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8766494393348694,0.3414740562438965,0.2394405305385589,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.9111269116401672,0.3820955157279968,0.3623892366886139,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8060581088066101,0.2623082995414734,1.1850264072418213,291.07000732421875,291.0260009765625,289.25,286.95709228515625,291.0736694335937,297.3289489746094,291.0701904296875,1.0,0.5453389286994934,1.0,1.0,0.2774669826030731,1.0,-2.961785793304444,2.293671131134033,0.6681146621704102,1.623599648475647,0.0,0.0,0.0,118.93497467041016,169.0,7.564549446105957,-0.0,2081.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8444424867630005,0.304170548915863,0.2747621238231659,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.9508752226829528,0.427288293838501,0.405158519744873,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8766494393348694,0.3414740562438965,0.2394405305385589,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.9111269116401672,0.3820955157279968,0.3623892366886139,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8060581088066101,0.2623082995414734,1.1850264072418213,291.07000732421875,291.0260009765625,289.25,286.95709228515625,291.0736694335937,297.3289489746094,291.0701904296875,1.0,0.5453389286994934,1.0,1.0,0.2774669826030731,1.0,-2.961785793304444,2.293671131134033,0.6681146621704102,1.623599648475647,0.0,0.0,0.0,118.93497467041016,169.0,7.564549446105957,-0.0,2081.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8133981227874756,0.3058600127696991,0.2769833505153656,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.907858908176422,0.4293284714221954,0.4076545834541321,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8435143232345581,0.3442314565181732,0.241916224360466,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.8746120929718018,0.3848456442356109,0.3657304644584656,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.7744282484054565,0.264256864786148,1.19745135307312,291.0665283203125,291.0260009765625,289.25,286.9564819335937,291.0647888183594,297.3263244628906,291.0663452148437,1.0,0.5605602264404297,1.0,1.0,0.2756903767585754,1.0,-2.989388465881348,2.318171501159668,0.6712169051170349,1.6420081853866575,0.0,0.0,0.0,137.8096160888672,172.0,-2.3869829177856445,-0.0,2225.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8133981227874756,0.3058600127696991,0.2769833505153656,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.907858908176422,0.4293284714221954,0.4076545834541321,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8435143232345581,0.3442314565181732,0.241916224360466,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.8746120929718018,0.3848456442356109,0.3657304644584656,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.7744282484054565,0.264256864786148,1.19745135307312,291.0665283203125,291.0260009765625,289.25,286.9564819335937,291.0647888183594,297.3263244628906,291.0663452148437,1.0,0.5605602264404297,1.0,1.0,0.2756903767585754,1.0,-2.989388465881348,2.318171501159668,0.6712169051170349,1.6420081853866575,0.0,0.0,0.0,137.8096160888672,172.0,-2.3869829177856445,-0.0,2225.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.7964122891426086,0.3073848485946655,0.2788153290748596,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8882911801338196,0.4315895140171051,0.4102022051811218,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.8277262449264526,0.3467840552330017,0.2440615147352218,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8569390773773193,0.3873914182186126,0.3686267137527466,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.7588347792625427,0.2659119367599487,1.2073382139205933,291.0589904785156,291.0260009765625,289.25,286.95538330078125,291.0546875,297.3236999511719,291.0587158203125,1.0,0.5708281397819519,1.0,1.0,0.2739137709140777,1.0,-3.012604236602783,2.339743137359619,0.6728610992431641,1.6585179567337036,0.0,0.0,0.0,150.4688262939453,175.0,-8.458579063415527,-0.0,2331.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.7964122891426086,0.3073848485946655,0.2788153290748596,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8882911801338196,0.4315895140171051,0.4102022051811218,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.8277262449264526,0.3467840552330017,0.2440615147352218,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8569390773773193,0.3873914182186126,0.3686267137527466,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.7588347792625427,0.2659119367599487,1.2073382139205933,291.0589904785156,291.0260009765625,289.25,286.95538330078125,291.0546875,297.3236999511719,291.0587158203125,1.0,0.5708281397819519,1.0,1.0,0.2739137709140777,1.0,-3.012604236602783,2.339743137359619,0.6728610992431641,1.6585179567337036,0.0,0.0,0.0,150.4688262939453,175.0,-8.458579063415527,-0.0,2331.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.7909505367279053,0.3081115186214447,0.2796334028244018,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.8822569847106934,0.4327488541603088,0.4114514887332916,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.8228640556335449,0.3480093777179718,0.2450471967458725,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.8515542149543762,0.3886115252971649,0.3699558973312378,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.7540346384048462,0.2666588425636291,1.2115838527679443,291.0544738769531,291.0260009765625,289.25,286.9546203613281,291.0493469238281,297.3222961425781,291.0541687011719,1.0,0.5748897194862366,1.0,1.0,0.2730254828929901,1.0,-3.022977590560913,2.3496811389923096,0.6732965111732483,1.6661864519119265,0.0,0.0,0.0,155.155029296875,175.0,-10.419851303100586,-0.0,2374.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.7867034077644348,0.3088223338127136,0.2804089188575744,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.8776219487190247,0.433913916349411,0.4126825928688049,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.8191098570823669,0.3492100238800049,0.2459933459758758,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.8474460244178772,0.3898056149482727,0.3712303340435028,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7503392696380615,0.2673642933368683,1.2154961824417114,291.05029296875,291.0260009765625,289.25,286.95379638671875,291.045654296875,297.32080078125,291.0500793457031,1.0,0.578447163105011,1.0,1.0,0.2723874747753143,1.0,-3.032763719558716,2.3585238456726074,0.6742398738861084,1.67289137840271,0.0,0.0,0.0,159.1263885498047,163.0,-10.699037551879885,-0.0,2413.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.7887680530548096,0.3102287650108337,0.2816429734230041,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8801583647727966,0.4362552762031555,0.4148494005203247,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8216406106948853,0.3515688776969909,0.247620403766632,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8499323129653931,0.3921449184417724,0.3734149932861328,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.7522956728935242,0.2686859667301178,1.2213996648788452,291.0428466796875,291.0260009765625,289.25,286.9518127441406,291.0379638671875,297.3178405761719,291.0426025390625,1.0,0.5800393223762512,1.0,1.0,0.2711114883422851,1.0,-3.048536777496338,2.37344741821289,0.6750895380973816,1.6844263076782229,0.0,0.0,0.0,159.1300811767578,151.0,-10.645764350891112,-0.0,2442.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.7887680530548096,0.3102287650108337,0.2816429734230041,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8801583647727966,0.4362552762031555,0.4148494005203247,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8216406106948853,0.3515688776969909,0.247620403766632,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8499323129653931,0.3921449184417724,0.3734149932861328,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.7522956728935242,0.2686859667301178,1.2213996648788452,291.0428466796875,291.0260009765625,289.25,286.9518127441406,291.0379638671875,297.3178405761719,291.0426025390625,1.0,0.5800393223762512,1.0,1.0,0.2711114883422851,1.0,-3.048536777496338,2.37344741821289,0.6750895380973816,1.6844263076782229,0.0,0.0,0.0,159.1300811767578,151.0,-10.645764350891112,-0.0,2442.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7981034517288208,0.311648428440094,0.2826890647411346,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.890855073928833,0.4386119246482849,0.4168278872966766,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8310058116912842,0.3539089560508728,0.2490776628255844,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8598946332931519,0.3944557011127472,0.375360757112503,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.760759711265564,0.2699418365955353,1.225979566574097,291.0349426269531,291.0260009765625,289.25,286.94952392578125,291.02984619140625,297.3150939941406,291.03466796875,1.0,0.5784913897514343,1.0,1.0,0.269835501909256,1.0,-3.061772108078003,2.386604785919189,0.6751673817634583,1.6947252750396729,0.0,0.0,0.0,153.86085510253906,139.0,-10.984784126281738,-0.0,2439.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
