time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7981034517288208,0.311648428440094,0.2826890647411346,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.890855073928833,0.4386119246482849,0.4168278872966766,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8310058116912842,0.3539089560508728,0.2490776628255844,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8598946332931519,0.3944557011127472,0.375360757112503,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.760759711265564,0.2699418365955353,1.225979566574097,291.0349426269531,291.0260009765625,289.25,286.94952392578125,291.02984619140625,297.3150939941406,291.03466796875,1.0,0.5784913897514343,1.0,1.0,0.269835501909256,1.0,-3.061772108078003,2.386604785919189,0.6751673817634583,1.6947252750396729,0.0,0.0,0.0,153.86085510253906,139.0,-10.984784126281738,-0.0,2439.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8124154210090637,0.3130940496921539,0.2836478352546692,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9076048731803894,0.4409830868244171,0.4187058210372925,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8454335927963257,0.3562515079975128,0.2504493594169616,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8755927085876465,0.3967601060867309,0.3771822452545166,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.7742135524749756,0.2711677551269531,1.2298537492752075,291.0303955078125,291.0260009765625,289.25,286.9469909667969,291.02783203125,297.31268310546875,291.03033447265625,1.0,0.5751397609710693,1.0,1.0,0.2694014608860016,1.0,-3.0736799240112305,2.396412372589112,0.6772675514221191,1.701969027519226,0.0,0.0,0.0,145.69859313964844,127.0,-7.010892391204834,-0.0,2419.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8124154210090637,0.3130940496921539,0.2836478352546692,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9076048731803894,0.4409830868244171,0.4187058210372925,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8454335927963257,0.3562515079975128,0.2504493594169616,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8755927085876465,0.3967601060867309,0.3771822452545166,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.7742135524749756,0.2711677551269531,1.2298537492752075,291.0303955078125,291.0260009765625,289.25,286.9469909667969,291.02783203125,297.31268310546875,291.03033447265625,1.0,0.5751397609710693,1.0,1.0,0.2694014608860016,1.0,-3.0736799240112305,2.396412372589112,0.6772675514221191,1.701969027519226,0.0,0.0,0.0,145.69859313964844,127.0,-7.010892391204834,-0.0,2419.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.83023601770401,0.3145805895328522,0.284580796957016,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9323124289512634,0.44338059425354,0.42054283618927,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.8652599453926086,0.3586174547672272,0.2517875730991363,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.89693683385849,0.3990797698497772,0.3789503872394562,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.7925832271575928,0.2723929286003113,1.233393311500549,291.0277709960937,291.0260009765625,289.25,286.9443054199219,291.026123046875,297.3107604980469,291.0277404785156,1.0,0.5707661509513855,1.0,1.0,0.2689674198627472,1.0,-3.085000276565552,2.405731678009033,0.6792686581611633,1.7088485956192017,0.0,0.0,0.0,135.86900329589844,115.0,-4.568336486816406,-0.0,2388.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.83023601770401,0.3145805895328522,0.284580796957016,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9323124289512634,0.44338059425354,0.42054283618927,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.8652599453926086,0.3586174547672272,0.2517875730991363,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.89693683385849,0.3990797698497772,0.3789503872394562,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.7925832271575928,0.2723929286003113,1.233393311500549,291.0277709960937,291.0260009765625,289.25,286.9443054199219,291.026123046875,297.3107604980469,291.0277404785156,1.0,0.5707661509513855,1.0,1.0,0.2689674198627472,1.0,-3.085000276565552,2.405731678009033,0.6792686581611633,1.7088485956192017,0.0,0.0,0.0,135.86900329589844,115.0,-4.568336486816406,-0.0,2388.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8409380912780762,0.3153351545333862,0.2850441038608551,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9472097158432008,0.4445858299732208,0.4214531779289245,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8775554299354553,0.3598074316978454,0.2524507045745849,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9101543426513672,0.4002439379692077,0.3798238039016723,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.803725004196167,0.2730069458484649,1.2350953817367554,291.02667236328125,291.0260009765625,289.25,286.9429016113281,291.0252685546875,297.3099670410156,291.0266418457031,1.0,0.5683391690254211,1.0,1.0,0.26875039935112,1.0,-3.090545654296875,2.4103128910064697,0.6802328824996948,1.7122342586517334,0.0,0.0,0.0,130.5607452392578,115.0,-3.884678602218628,-0.0,2371.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8533018231391907,0.3160953521728515,0.2855065464973449,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9630114436149596,0.4457941651344299,0.4223600327968597,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8916373252868652,0.3610013127326965,0.253111720085144,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9264360070228576,0.4014104306697845,0.3806928396224975,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8158518671989441,0.2736223042011261,1.2367719411849976,291.02618408203125,291.0260009765625,289.25,286.9414978027344,291.02587890625,297.3092346191406,291.0262451171875,1.0,0.5658113360404968,1.0,1.0,0.2687378227710724,1.0,-3.096047163009644,2.414290428161621,0.6817566752433777,1.7150275707244873,0.0,0.0,0.0,125.0880889892578,103.0,-2.4202094078063965,-0.0,2352.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8848358988761902,0.3176380097866058,0.2864365875720978,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9948689341545104,0.4482253491878509,0.4241715967655182,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9283616542816162,0.3634065389633178,0.2544341385364532,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.96496319770813,0.4037559032440185,0.3824266791343689,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8438948392868042,0.2748627364635467,1.2400918006896973,291.0268859863281,291.0260009765625,289.25,286.9386901855469,291.0274353027344,297.3080749511719,291.0269470214844,1.0,0.5605379939079285,1.0,1.0,0.2687126398086548,1.0,-3.107008934020996,2.4221396446228027,0.6848692893981934,1.7205147743225098,0.0,0.0,0.0,113.77528381347656,106.0,0.0073413751088082,-0.0,2312.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8848358988761902,0.3176380097866058,0.2864365875720978,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9948689341545104,0.4482253491878509,0.4241715967655182,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9283616542816162,0.3634065389633178,0.2544341385364532,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.96496319770813,0.4037559032440185,0.3824266791343689,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8438948392868042,0.2748627364635467,1.2400918006896973,291.0268859863281,291.0260009765625,289.25,286.9386901855469,291.0274353027344,297.3080749511719,291.0269470214844,1.0,0.5605379939079285,1.0,1.0,0.2687126398086548,1.0,-3.107008934020996,2.4221396446228027,0.6848692893981934,1.7205147743225098,0.0,0.0,0.0,113.77528381347656,106.0,0.0073413751088082,-0.0,2312.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8983910083770752,0.3191552758216858,0.2876589894294739,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9990000128746032,0.4510818719863891,0.4162873923778534,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9449886083602904,0.3657872378826141,0.2559827268123626,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9790453910827636,0.4060728847980499,0.3844622075557709,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8559028506278992,0.2760729789733886,1.24483060836792,291.0275573730469,291.0260009765625,289.25,286.9359130859375,291.0277099609375,297.3080139160156,291.0275573730469,1.0,0.558847963809967,1.0,1.0,0.2686874866485595,1.0,-3.109018087387085,2.4236135482788086,0.6854045391082764,1.7217588424682615,0.0,0.0,0.0,110.00344848632812,109.0,0.3043463826179504,-0.0,2296.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8983910083770752,0.3191552758216858,0.2876589894294739,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9990000128746032,0.4510818719863891,0.4162873923778534,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9449886083602904,0.3657872378826141,0.2559827268123626,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9790453910827636,0.4060728847980499,0.3844622075557709,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8559028506278992,0.2760729789733886,1.24483060836792,291.0275573730469,291.0260009765625,289.25,286.9359130859375,291.0277099609375,297.3080139160156,291.0275573730469,1.0,0.558847963809967,1.0,1.0,0.2686874866485595,1.0,-3.109018087387085,2.4236135482788086,0.6854045391082764,1.7217588424682615,0.0,0.0,0.0,110.00344848632812,109.0,0.3043463826179504,-0.0,2296.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9042783379554749,0.3206456005573272,0.2889443337917328,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9990000128746032,0.4547754526138305,0.4102932810783386,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9522833824157716,0.3681490421295166,0.2575852572917938,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9847663044929504,0.4083692729473114,0.386569082736969,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8611416816711426,0.2772665023803711,1.2499178647994995,291.0280456542969,291.0260009765625,289.25,286.9332580566406,291.0288391113281,297.310791015625,291.0281066894531,1.0,0.5589606761932373,1.0,1.0,0.2686403393745422,1.0,-3.113924980163574,2.4272384643554688,0.6866865754127502,1.7242887020111084,0.0,0.0,0.0,108.88027954101562,127.0,0.8370534777641296,-0.0,2299.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9042783379554749,0.3206456005573272,0.2889443337917328,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9990000128746032,0.4547754526138305,0.4102932810783386,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9522833824157716,0.3681490421295166,0.2575852572917938,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9847663044929504,0.4083692729473114,0.386569082736969,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8611416816711426,0.2772665023803711,1.2499178647994995,291.0280456542969,291.0260009765625,289.25,286.9332580566406,291.0288391113281,297.310791015625,291.0281066894531,1.0,0.5589606761932373,1.0,1.0,0.2686403393745422,1.0,-3.113924980163574,2.4272384643554688,0.6866865754127502,1.7242887020111084,0.0,0.0,0.0,108.88027954101562,127.0,0.8370534777641296,-0.0,2299.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8961237668991089,0.3221611082553863,0.2903972268104553,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9990000128746032,0.4579582512378692,0.4233515560626983,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9436134696006776,0.3705456256866455,0.2593238055706024,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9774290919303894,0.4106984138488769,0.3888576924800873,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8536837697029114,0.2784994840621948,1.2559043169021606,291.03045654296875,291.0260009765625,289.25,286.9307861328125,291.0337829589844,297.31231689453125,291.03076171875,1.0,0.5660058259963989,1.0,1.0,0.2685931622982025,1.0,-3.1433746814727783,2.448350191116333,0.6950245499610901,1.7384542226791382,0.0,0.0,0.0,112.9885025024414,145.0,3.5688936710357666,-0.0,2376.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8961237668991089,0.3221611082553863,0.2903972268104553,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9990000128746032,0.4579582512378692,0.4233515560626983,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9436134696006776,0.3705456256866455,0.2593238055706024,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9774290919303894,0.4106984138488769,0.3888576924800873,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8536837697029114,0.2784994840621948,1.2559043169021606,291.03045654296875,291.0260009765625,289.25,286.9307861328125,291.0337829589844,297.31231689453125,291.03076171875,1.0,0.5660058259963989,1.0,1.0,0.2685931622982025,1.0,-3.1433746814727783,2.448350191116333,0.6950245499610901,1.7384542226791382,0.0,0.0,0.0,112.9885025024414,145.0,3.5688936710357666,-0.0,2376.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8873065114021301,0.3229131400585174,0.2911883592605591,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9985756278038024,0.458815723657608,0.4342758357524872,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9335346817970276,0.3717426359653473,0.2602463066577911,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9686665534973145,0.4118613004684448,0.3900735378265381,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.845782458782196,0.2791123688220978,1.2592394351959229,291.03289794921875,291.0260009765625,289.25,286.9296569824219,291.0368347167969,297.31036376953125,291.0332946777344,1.0,0.5713027715682983,1.0,1.0,0.2685695886611938,1.0,-3.1641182899475098,2.4631478786468506,0.7009704113006592,1.7487201690673828,0.0,0.0,0.0,116.97857666015624,145.0,5.148050308227539,-0.0,2437.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8702133297920227,0.3236116766929626,0.2920809090137481,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.9834924340248108,0.4594997763633728,0.4352798759937286,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.9133549332618712,0.3728891909122467,0.2612498700618744,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.949545919895172,0.412973940372467,0.3913992345333099,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8306869268417358,0.2796687483787536,1.2630733251571655,291.0350036621094,291.0260009765625,289.25,286.9285888671875,291.0372009277344,297.3072814941406,291.0350952148437,1.0,0.5766969919204712,1.0,1.0,0.2684675455093384,1.0,-3.1737542152404785,2.4702606201171875,0.703493595123291,1.7539221048355105,0.0,0.0,0.0,123.94419860839844,163.0,4.5570831298828125,-0.0,2493.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8403589129447937,0.324941486120224,0.2938357889652252,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9487969279289246,0.4612137675285339,0.4373670518398285,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8803297877311707,0.3751232624053955,0.2632396817207336,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9115609526634216,0.4151409566402435,0.3940280675888061,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8025562167167664,0.2807092070579529,1.27056086063385,291.0362548828125,291.0260009765625,289.25,286.9267578125,291.0378723144531,297.3025817871094,291.036376953125,1.0,0.5882807970046997,1.0,1.0,0.268263429403305,1.0,-3.1929311752319336,2.484511137008667,0.7084199786186218,1.763947606086731,0.0,0.0,0.0,139.38616943359375,181.0,2.6233904361724854,-0.0,2615.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8403589129447937,0.324941486120224,0.2938357889652252,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9487969279289246,0.4612137675285339,0.4373670518398285,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8803297877311707,0.3751232624053955,0.2632396817207336,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9115609526634216,0.4151409566402435,0.3940280675888061,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8025562167167664,0.2807092070579529,1.27056086063385,291.0362548828125,291.0260009765625,289.25,286.9267578125,291.0378723144531,297.3025817871094,291.036376953125,1.0,0.5882807970046997,1.0,1.0,0.268263429403305,1.0,-3.1929311752319336,2.484511137008667,0.7084199786186218,1.763947606086731,0.0,0.0,0.0,139.38616943359375,181.0,2.6233904361724854,-0.0,2615.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8160719871520996,0.3261976540088653,0.2955694794654846,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.915044367313385,0.4631495177745819,0.4397715628147125,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8536700010299683,0.3772899806499481,0.2652183175086975,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8825056552886963,0.417239636182785,0.3966414928436279,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.7771497964859009,0.2816677689552307,1.2779086828231812,291.0373840332031,291.0260009765625,289.25,286.92529296875,291.0387268066406,297.298828125,291.0375061035156,1.0,0.6004388332366943,1.0,1.0,0.2680593132972717,1.0,-3.212263345718384,2.498880386352539,0.7133830189704895,1.7740572690963743,0.0,0.0,0.0,156.15145874023438,199.0,1.8590937852859497,-0.0,2745.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8160719871520996,0.3261976540088653,0.2955694794654846,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.915044367313385,0.4631495177745819,0.4397715628147125,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8536700010299683,0.3772899806499481,0.2652183175086975,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8825056552886963,0.417239636182785,0.3966414928436279,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.7771497964859009,0.2816677689552307,1.2779086828231812,291.0373840332031,291.0260009765625,289.25,286.92529296875,291.0387268066406,297.298828125,291.0375061035156,1.0,0.6004388332366943,1.0,1.0,0.2680593132972717,1.0,-3.212263345718384,2.498880386352539,0.7133830189704895,1.7740572690963743,0.0,0.0,0.0,156.15145874023438,199.0,1.8590937852859497,-0.0,2745.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.7941691875457764,0.3273889124393463,0.2972733974456787,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8892102837562561,0.4651530981063843,0.4422995746135711,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8324138522148132,0.3793951570987701,0.2671764492988586,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8590279221534729,0.4192745983600616,0.3992253541946411,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.7563758492469788,0.2825528085231781,1.2850673198699951,291.0372619628906,291.0260009765625,289.25,286.9243469238281,291.03765869140625,297.2953186035156,291.03729248046875,1.0,0.6128047704696655,1.0,1.0,0.2675939798355102,1.0,-3.23142147064209,2.513918399810791,0.717503011226654,1.7848705053329468,0.0,0.0,0.0,173.69384765625,202.0,0.1704192161560058,-0.0,2881.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.7941691875457764,0.3273889124393463,0.2972733974456787,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8892102837562561,0.4651530981063843,0.4422995746135711,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8324138522148132,0.3793951570987701,0.2671764492988586,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8590279221534729,0.4192745983600616,0.3992253541946411,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.7563758492469788,0.2825528085231781,1.2850673198699951,291.0372619628906,291.0260009765625,289.25,286.9243469238281,291.03765869140625,297.2953186035156,291.03729248046875,1.0,0.6128047704696655,1.0,1.0,0.2675939798355102,1.0,-3.23142147064209,2.513918399810791,0.717503011226654,1.7848705053329468,0.0,0.0,0.0,173.69384765625,202.0,0.1704192161560058,-0.0,2881.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7823811173439026,0.3285277485847473,0.2986977994441986,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8761975765228271,0.4671574234962463,0.4445994794368744,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8216321468353271,0.38144651055336,0.2689175605773926,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8472096920013428,0.421250969171524,0.4015119671821594,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7457666993141174,0.2833728790283203,1.290783166885376,291.0362243652344,291.0260009765625,289.25,286.9239501953125,291.0360107421875,297.2919006347656,291.0362243652344,1.0,0.6208415627479553,1.0,1.0,0.2671286463737488,1.0,-3.2476205825805664,2.526884078979492,0.7207365036010742,1.7943198680877686,0.0,0.0,0.0,185.0603790283203,190.0,-1.092170238494873,-0.0,2978.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7823811173439026,0.3285277485847473,0.2986977994441986,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8761975765228271,0.4671574234962463,0.4445994794368744,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8216321468353271,0.38144651055336,0.2689175605773926,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8472096920013428,0.421250969171524,0.4015119671821594,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7457666993141174,0.2833728790283203,1.290783166885376,291.0362243652344,291.0260009765625,289.25,286.9239501953125,291.0360107421875,297.2919006347656,291.0362243652344,1.0,0.6208415627479553,1.0,1.0,0.2671286463737488,1.0,-3.2476205825805664,2.526884078979492,0.7207365036010742,1.7943198680877686,0.0,0.0,0.0,185.0603790283203,190.0,-1.092170238494873,-0.0,2978.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7814452052116394,0.3290919959545135,0.2992483079433441,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8752702474594116,0.4681585729122162,0.4455870389938354,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8209678530693054,0.3824633955955505,0.2696605324745178,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8464140295982361,0.4222271144390106,0.4024799466133117,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.744874894618988,0.2837696373462677,1.2928014993667605,291.0354919433594,291.0260009765625,289.25,286.9239807128906,291.034912109375,297.290283203125,291.03546142578125,1.0,0.6221603751182556,1.0,1.0,0.266895979642868,1.0,-3.2539584636688232,2.532113790512085,0.7218445539474487,1.7982053756713867,0.0,0.0,0.0,186.5799255371093,190.0,-1.6241633892059326,-0.0,3000.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7827823758125305,0.3296632170677185,0.2997248768806457,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8768880367279053,0.4691638648509979,0.4464958310127258,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8224934339523315,0.383483350276947,0.2703436017036438,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8479347825050354,0.4232034087181091,0.4033643007278442,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7459753155708313,0.2841669023036957,1.2944221496582031,291.0346069335937,291.0260009765625,289.25,286.9241943359375,291.0339050292969,297.2887878417969,291.0345764160156,1.0,0.6224368214607239,1.0,1.0,0.2666933834552765,1.0,-3.2594594955444336,2.536665916442871,0.7227935791015625,1.801569938659668,0.0,0.0,0.0,186.02468872070312,178.0,-2.0086934566497803,-0.0,3009.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7899249792098999,0.3308334946632385,0.3005591630935669,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.885139524936676,0.471189945936203,0.4481778442859649,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8297909498214722,0.385540634393692,0.2716096341609955,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8555825352668762,0.425165057182312,0.4049895107746124,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7521318793296814,0.2849757671356201,1.296999216079712,291.0327453613281,291.0260009765625,289.25,286.92510986328125,291.03179931640625,297.2862854003906,291.03271484375,1.0,0.6207865476608276,1.0,1.0,0.266288161277771,1.0,-3.269062757492065,2.5447683334350586,0.7242946028709412,1.8075915575027464,0.0,0.0,0.0,181.0639038085937,166.0,-2.481174230575561,-0.0,3002.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7899249792098999,0.3308334946632385,0.3005591630935669,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.885139524936676,0.471189945936203,0.4481778442859649,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8297909498214722,0.385540634393692,0.2716096341609955,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8555825352668762,0.425165057182312,0.4049895107746124,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7521318793296814,0.2849757671356201,1.296999216079712,291.0327453613281,291.0260009765625,289.25,286.92510986328125,291.03179931640625,297.2862854003906,291.03271484375,1.0,0.6207865476608276,1.0,1.0,0.266288161277771,1.0,-3.269062757492065,2.5447683334350586,0.7242946028709412,1.8075915575027464,0.0,0.0,0.0,181.0639038085937,166.0,-2.481174230575561,-0.0,3002.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8015444874763489,0.3320366442203522,0.3013068735599518,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8984726071357727,0.4732324481010437,0.4497528374195099,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8414090275764465,0.3876210451126098,0.2728005349636078,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8680625557899475,0.4271400868892669,0.4065034985542297,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.762443482875824,0.2858102321624756,1.299097180366516,291.0307006835937,291.0260009765625,289.25,286.92681884765625,291.0296325683594,297.2843017578125,291.0306396484375,1.0,0.617323637008667,1.0,1.0,0.2658829391002655,1.0,-3.277632236480713,2.552141189575196,0.7254909873008728,1.813099026679993,0.0,0.0,0.0,172.9173126220703,154.0,-2.765845537185669,-0.0,2975.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8015444874763489,0.3320366442203522,0.3013068735599518,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8984726071357727,0.4732324481010437,0.4497528374195099,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8414090275764465,0.3876210451126098,0.2728005349636078,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8680625557899475,0.4271400868892669,0.4065034985542297,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.762443482875824,0.2858102321624756,1.299097180366516,291.0307006835937,291.0260009765625,289.25,286.92681884765625,291.0296325683594,297.2843017578125,291.0306396484375,1.0,0.617323637008667,1.0,1.0,0.2658829391002655,1.0,-3.277632236480713,2.552141189575196,0.7254909873008728,1.813099026679993,0.0,0.0,0.0,172.9173126220703,154.0,-2.765845537185669,-0.0,2975.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8163449764251709,0.3332649767398834,0.3020139038562774,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9168971180915833,0.4752863943576813,0.4512713849544525,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8569880127906799,0.3897214829921722,0.2739554941654205,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8848052620887756,0.4291265606880188,0.4079604744911194,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.7764596939086914,0.2866708636283874,1.300989270210266,291.0294189453125,291.0260009765625,289.25,286.92938232421875,291.0289001464844,297.2826843261719,291.0294189453125,1.0,0.6128708124160767,1.0,1.0,0.2656727731227875,1.0,-3.2857253551483154,2.558588743209839,0.7271364331245422,1.81777822971344,0.0,0.0,0.0,163.030029296875,142.0,-1.9095797538757324,-0.0,2937.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8163449764251709,0.3332649767398834,0.3020139038562774,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9168971180915833,0.4752863943576813,0.4512713849544525,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8569880127906799,0.3897214829921722,0.2739554941654205,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8848052620887756,0.4291265606880188,0.4079604744911194,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.7764596939086914,0.2866708636283874,1.300989270210266,291.0294189453125,291.0260009765625,289.25,286.92938232421875,291.0289001464844,297.2826843261719,291.0294189453125,1.0,0.6128708124160767,1.0,1.0,0.2656727731227875,1.0,-3.2857253551483154,2.558588743209839,0.7271364331245422,1.81777822971344,0.0,0.0,0.0,163.030029296875,142.0,-1.9095797538757324,-0.0,2937.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8336598873138428,0.3345135748386383,0.3027049899101257,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9414456486701964,0.4773493707180023,0.4527618288993835,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8769791126251221,0.3918400704860687,0.2750959992408752,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9059008359909058,0.4311231970787048,0.4093902707099914,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7942842841148376,0.2875570058822632,1.3028206825256348,291.0285949707031,291.0260009765625,289.25,286.932861328125,291.0282592773437,297.2814025878906,291.0285949707031,1.0,0.6078737378120422,1.0,1.0,0.265462577342987,1.0,-3.293641805648804,2.564894914627075,0.7287468910217285,1.8223463296890257,0.0,0.0,0.0,152.18338012695312,130.0,-1.363405466079712,-0.0,2893.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8336598873138428,0.3345135748386383,0.3027049899101257,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9414456486701964,0.4773493707180023,0.4527618288993835,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8769791126251221,0.3918400704860687,0.2750959992408752,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9059008359909058,0.4311231970787048,0.4093902707099914,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7942842841148376,0.2875570058822632,1.3028206825256348,291.0285949707031,291.0260009765625,289.25,286.932861328125,291.0282592773437,297.2814025878906,291.0285949707031,1.0,0.6078737378120422,1.0,1.0,0.265462577342987,1.0,-3.293641805648804,2.564894914627075,0.7287468910217285,1.8223463296890257,0.0,0.0,0.0,152.18338012695312,130.0,-1.363405466079712,-0.0,2893.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8438162803649902,0.335142433643341,0.3030473291873932,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9551669359207152,0.4783819615840912,0.4535001814365387,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8888604044914246,0.3929039239883423,0.2756635546684265,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9192540049552916,0.4321233034133911,0.4100988507270813,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8047240376472473,0.2880079448223114,1.3037337064743042,291.0282287597656,291.0260009765625,289.25,286.9349670410156,291.0279541015625,297.2808532714844,291.0282592773437,1.0,0.6052508354187012,1.0,1.0,0.265357494354248,1.0,-3.297574043273926,2.568030834197998,0.7295432090759277,1.8246161937713623,0.0,0.0,0.0,146.5424346923828,130.0,-1.204066038131714,-0.0,2869.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
