time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.855349063873291,0.335773229598999,0.303388237953186,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9692778587341307,0.4794144630432129,0.4542350769042969,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9021195769309998,0.3939698934555053,0.276230126619339,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9346680045127868,0.4331238269805908,0.4108044505119324,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.815864086151123,0.2884631156921386,1.304649829864502,291.028076171875,291.0260009765625,289.25,286.93731689453125,291.028076171875,297.28033447265625,291.0281066894531,1.0,0.6025753617286682,1.0,1.0,0.2653118968009949,1.0,-3.301499366760254,2.5709874629974365,0.7305119037628174,1.8267072439193728,0.0,0.0,0.0,140.81134033203125,118.0,-0.8012661933898926,-0.0,2845.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8837987184524536,0.3370401263236999,0.3040681481361389,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9969643354415894,0.4814792275428772,0.4556974172592163,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.936729609966278,0.3961080908775329,0.2773622870445251,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9687720537185668,0.4351260066032409,0.412209540605545,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8409610390663147,0.2893854081630707,1.3065024614334106,291.0281677246094,291.0260009765625,289.25,286.9428405761719,291.0284118652344,297.2794494628906,291.0281982421875,1.0,0.5971179008483887,1.0,1.0,0.2652206718921661,1.0,-3.3093552589416504,2.5768823623657227,0.7324729561805725,1.8308639526367188,0.0,0.0,0.0,129.1654510498047,121.0,-0.1296364963054657,-0.0,2796.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8837987184524536,0.3370401263236999,0.3040681481361389,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9969643354415894,0.4814792275428772,0.4556974172592163,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.936729609966278,0.3961080908775329,0.2773622870445251,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9687720537185668,0.4351260066032409,0.412209540605545,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8409610390663147,0.2893854081630707,1.3065024614334106,291.0281677246094,291.0260009765625,289.25,286.9428405761719,291.0284118652344,297.2794494628906,291.0281982421875,1.0,0.5971179008483887,1.0,1.0,0.2652206718921661,1.0,-3.3093552589416504,2.5768823623657227,0.7324729561805725,1.8308639526367188,0.0,0.0,0.0,129.1654510498047,121.0,-0.1296364963054657,-0.0,2796.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8946164846420288,0.3382595181465149,0.3050389885902405,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9990000128746032,0.484021782875061,0.4468812346458435,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.949999213218689,0.3982047736644745,0.2787235975265503,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9798980355262756,0.4370825290679931,0.413920134305954,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8503681421279907,0.2902750670909881,1.3098615407943726,291.02789306640625,291.0260009765625,289.25,286.94952392578125,291.0275573730469,297.2796936035156,291.0278625488281,1.0,0.5951299667358398,1.0,1.0,0.2651294767856598,1.0,-3.307661533355713,2.575942039489746,0.7317195534706116,1.83044183254242,0.0,0.0,0.0,125.5336685180664,124.0,-0.6102996468544006,-0.0,2772.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8946164846420288,0.3382595181465149,0.3050389885902405,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9990000128746032,0.484021782875061,0.4468812346458435,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.949999213218689,0.3982047736644745,0.2787235975265503,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9798980355262756,0.4370825290679931,0.413920134305954,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8503681421279907,0.2902750670909881,1.3098615407943726,291.02789306640625,291.0260009765625,289.25,286.94952392578125,291.0275573730469,297.2796936035156,291.0278625488281,1.0,0.5951299667358398,1.0,1.0,0.2651294767856598,1.0,-3.307661533355713,2.575942039489746,0.7317195534706116,1.83044183254242,0.0,0.0,0.0,125.5336685180664,124.0,-0.6102996468544006,-0.0,2772.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.89937824010849,0.3394452333450317,0.3060561120510101,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9990000128746032,0.4872783422470093,0.4414977133274078,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9559347033500672,0.4002789258956909,0.2801283597946167,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9845771193504332,0.439014196395874,0.4156873822212219,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.8544937372207642,0.2911572754383087,1.3135614395141602,291.027099609375,291.02801513671875,289.2483825683594,286.9569091796875,291.0267028808594,297.2822570800781,291.0270690917969,1.0,0.5950050950050354,1.0,1.0,0.265048623085022,1.0,-3.310669422149658,2.578356981277466,0.7323123216629028,1.8321021795272827,0.0,0.0,0.0,124.38157653808594,142.0,-0.986266791820526,-0.0,2772.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.89937824010849,0.3394452333450317,0.3060561120510101,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9990000128746032,0.4872783422470093,0.4414977133274078,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9559347033500672,0.4002789258956909,0.2801283597946167,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9845771193504332,0.439014196395874,0.4156873822212219,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.8544937372207642,0.2911572754383087,1.3135614395141602,291.027099609375,291.02801513671875,289.2483825683594,286.9569091796875,291.0267028808594,297.2822570800781,291.0270690917969,1.0,0.5950050950050354,1.0,1.0,0.265048623085022,1.0,-3.310669422149658,2.578356981277466,0.7323123216629028,1.8321021795272827,0.0,0.0,0.0,124.38157653808594,142.0,-0.986266791820526,-0.0,2772.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.8914535045623779,0.3406376242637634,0.3072350323200226,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9990000128746032,0.4899301528930664,0.4547655582427978,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9475426077842712,0.4023720324039459,0.2816663980484009,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.977372109889984,0.4409626424312591,0.4176323711872101,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.84732985496521,0.2920767068862915,1.318202018737793,291.0259094238281,291.0339050292969,289.2436218261719,286.9645690917969,291.02655029296875,297.2831115722656,291.0260314941406,1.0,0.6016981601715088,1.0,1.0,0.2649677693843841,1.0,-3.3377747535705566,2.5980384349823,0.7397361397743225,1.8452599048614504,0.0,0.0,0.0,128.726318359375,160.0,-0.9169424176216124,-0.0,2854.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.8914535045623779,0.3406376242637634,0.3072350323200226,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9990000128746032,0.4899301528930664,0.4547655582427978,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9475426077842712,0.4023720324039459,0.2816663980484009,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.977372109889984,0.4409626424312591,0.4176323711872101,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.84732985496521,0.2920767068862915,1.318202018737793,291.0259094238281,291.0339050292969,289.2436218261719,286.9645690917969,291.02655029296875,297.2831115722656,291.0260314941406,1.0,0.6016981601715088,1.0,1.0,0.2649677693843841,1.0,-3.3377747535705566,2.5980384349823,0.7397361397743225,1.8452599048614504,0.0,0.0,0.0,128.726318359375,160.0,-0.9169424176216124,-0.0,2854.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8827002644538879,0.3412127494812011,0.3078894317150116,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.997679889202118,0.4905287623405456,0.4644833207130432,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9375187158584596,0.4034031927585602,0.2824896574020386,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9685930609703064,0.4419211447238922,0.418677806854248,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8395901918411255,0.292524516582489,1.320895791053772,291.025634765625,291.0382080078125,289.2401733398437,286.96844482421875,291.02593994140625,297.2808532714844,291.0257263183594,1.0,0.606694757938385,1.0,1.0,0.2649273574352264,1.0,-3.356109142303467,2.61125111579895,0.7448580265045166,1.8545211553573608,0.0,0.0,0.0,133.07855224609375,160.0,-0.9576971530914308,-0.0,2918.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8671059608459473,0.3417247831821441,0.3086300194263458,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.983701229095459,0.4910076856613159,0.4652251899242401,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9187862277030944,0.4043751060962677,0.283382773399353,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9510504007339478,0.4428205192089081,0.4198180437088012,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8258863687515259,0.2929107248783111,1.3240331411361694,291.0250549316406,291.0433654785156,289.2359924316406,286.9723815917969,291.0245056152344,297.2777099609375,291.0250244140625,1.0,0.611726701259613,1.0,1.0,0.2651122212409973,1.0,-3.363762378692627,2.6161584854125977,0.7476040124893188,1.8578659296035769,0.0,0.0,0.0,140.2882080078125,178.0,-1.6721371412277222,-0.0,2976.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.8398672938346863,0.3426746129989624,0.3100626468658447,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.9522177577018738,0.4922872483730316,0.4669262766838074,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.8876652717590332,0.4062528610229492,0.2851380109786987,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.916089415550232,0.4445532560348511,0.4220567643642425,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.7998577356338501,0.293612539768219,1.330081820487976,291.0220642089844,291.0561218261719,289.2257080078125,286.9803771972656,291.0205993652344,297.2727355957031,291.02197265625,1.0,0.6225098967552185,1.0,1.0,0.2654819786548614,1.0,-3.3796088695526123,2.626301050186157,0.7533077597618103,1.864459753036499,0.0,0.0,0.0,156.0241241455078,196.0,-3.631877422332764,-0.0,3101.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.8398672938346863,0.3426746129989624,0.3100626468658447,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.9522177577018738,0.4922872483730316,0.4669262766838074,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.8876652717590332,0.4062528610229492,0.2851380109786987,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.916089415550232,0.4445532560348511,0.4220567643642425,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.7998577356338501,0.293612539768219,1.330081820487976,291.0220642089844,291.0561218261719,289.2257080078125,286.9803771972656,291.0205993652344,297.2727355957031,291.02197265625,1.0,0.6225098967552185,1.0,1.0,0.2654819786548614,1.0,-3.3796088695526123,2.626301050186157,0.7533077597618103,1.864459753036499,0.0,0.0,0.0,156.0241241455078,196.0,-3.631877422332764,-0.0,3101.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8173316121101379,0.3435330390930176,0.3114564716815948,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.920922875404358,0.4937520623207092,0.4689084589481354,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.8623891472816467,0.408045619726181,0.2868683338165283,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.8885087370872498,0.4461996555328369,0.4242609441280365,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.7763417959213257,0.2942290604114532,1.3359615802764893,291.0174255371094,291.0719299316406,289.21295166015625,286.98846435546875,291.01495361328125,297.2684631347656,291.01727294921875,1.0,0.6337807178497314,1.0,1.0,0.2658517360687256,1.0,-3.395473003387451,2.636448860168457,0.7590239644050598,1.8710620403289795,0.0,0.0,0.0,172.96751403808594,214.0,-5.865959644317627,-0.0,3235.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8173316121101379,0.3435330390930176,0.3114564716815948,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.920922875404358,0.4937520623207092,0.4689084589481354,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.8623891472816467,0.408045619726181,0.2868683338165283,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.8885087370872498,0.4461996555328369,0.4242609441280365,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.7763417959213257,0.2942290604114532,1.3359615802764893,291.0174255371094,291.0719299316406,289.21295166015625,286.98846435546875,291.01495361328125,297.2684631347656,291.01727294921875,1.0,0.6337807178497314,1.0,1.0,0.2658517360687256,1.0,-3.395473003387451,2.636448860168457,0.7590239644050598,1.8710620403289795,0.0,0.0,0.0,172.96751403808594,214.0,-5.865959644317627,-0.0,3235.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.796847403049469,0.3443274796009063,0.3128086030483246,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.8958629369735718,0.4952724277973175,0.4709882736206054,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.8418325781822205,0.4097762107849121,0.2885685861110687,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.8661037683486938,0.447780430316925,0.4264219105243683,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.7568577527999878,0.2947799563407898,1.34164297580719,291.01788330078125,291.0904846191406,289.197998046875,286.9966125488281,291.018798828125,297.2644958496094,291.0180358886719,1.0,0.645213782787323,1.0,1.0,0.2677660584449768,1.0,-3.4110777378082275,2.6415727138519287,0.7695048451423645,1.872718334197998,0.0,0.0,0.0,190.59922790527344,217.0,-0.2823910415172577,-0.0,3373.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.796847403049469,0.3443274796009063,0.3128086030483246,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.8958629369735718,0.4952724277973175,0.4709882736206054,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.8418325781822205,0.4097762107849121,0.2885685861110687,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.8661037683486938,0.447780430316925,0.4264219105243683,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.7568577527999878,0.2947799563407898,1.34164297580719,291.01788330078125,291.0904846191406,289.197998046875,286.9966125488281,291.018798828125,297.2644958496094,291.0180358886719,1.0,0.645213782787323,1.0,1.0,0.2677660584449768,1.0,-3.4110777378082275,2.6415727138519287,0.7695048451423645,1.872718334197998,0.0,0.0,0.0,190.59922790527344,217.0,-0.2823910415172577,-0.0,3373.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.7857288718223572,0.3451123237609863,0.3139049112796783,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8835123181343079,0.4968263804912567,0.4728545844554901,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8315370082855225,0.4114905595779419,0.2900668382644653,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8547429442405701,0.4493384063243866,0.4283039271831512,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.7468785047531128,0.2953043282032013,1.3459798097610474,291.0201416015625,291.11151123046875,289.1810302734375,287.0047912597656,291.0214233398437,297.2610168457031,291.020263671875,1.0,0.652410626411438,1.0,1.0,0.269680380821228,1.0,-3.423926830291748,2.6445202827453613,0.7794064283370972,1.872870683670044,0.0,0.0,0.0,201.77203369140625,220.0,1.936917781829834,-0.0,3469.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.7857288718223572,0.3451123237609863,0.3139049112796783,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8835123181343079,0.4968263804912567,0.4728545844554901,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8315370082855225,0.4114905595779419,0.2900668382644653,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8547429442405701,0.4493384063243866,0.4283039271831512,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.7468785047531128,0.2953043282032013,1.3459798097610474,291.0201416015625,291.11151123046875,289.1810302734375,287.0047912597656,291.0214233398437,297.2610168457031,291.020263671875,1.0,0.652410626411438,1.0,1.0,0.269680380821228,1.0,-3.423926830291748,2.6445202827453613,0.7794064283370972,1.872870683670044,0.0,0.0,0.0,201.77203369140625,220.0,1.936917781829834,-0.0,3469.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.7821900844573975,0.3455088138580322,0.3143969476222992,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.8796349167823792,0.4976107776165008,0.4737344682216644,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8283531665802002,0.4123479127883911,0.2907696366310119,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8512231707572937,0.4501146674156189,0.4291795492172241,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.743725597858429,0.2955666184425354,1.347844481468201,291.02099609375,291.12286376953125,289.171875,287.00885009765625,291.0221862792969,297.2594909667969,291.0210876464844,1.0,0.6551855802536011,1.0,1.0,0.2706375420093536,1.0,-3.4297187328338623,2.645531415939331,0.7841874957084656,1.8726093769073489,0.0,0.0,0.0,205.7647705078125,220.0,2.0503742694854736,-0.0,3506.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.7794017791748047,0.3459110558032989,0.3148683905601501,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.8766064643859863,0.4984005093574524,0.4745930731296539,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8258832693099976,0.4132087528705597,0.2914548516273498,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8484895825386047,0.4508925378322601,0.4300296902656555,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.7412400841712952,0.2958328127861023,1.3495999574661257,291.0244445800781,291.134765625,289.16229248046875,287.0129089355469,291.0293884277344,297.2580871582031,291.0249328613281,1.0,0.6576018929481506,1.0,1.0,0.2725700736045837,1.0,-3.435276985168457,2.643393516540528,0.7918832898139954,1.8692609071731567,0.0,0.0,0.0,209.12042236328125,208.0,6.769834518432617,-0.0,3539.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.7818864583969116,0.3467878699302673,0.3155568540096283,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8796423077583313,0.5000402331352234,0.4760348796844482,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8287453055381775,0.4149898588657379,0.2926199436187744,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8513452410697937,0.4524986445903778,0.4314444363117218,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7432769536972046,0.2964150607585907,1.3517612218856812,291.0371398925781,291.1499938964844,289.1419982910156,287.02099609375,291.0442810058594,297.25616455078125,291.03765869140625,1.0,0.6574857831001282,1.0,1.0,0.2764351069927215,1.0,-3.4435455799102783,2.636629581451416,0.8069159984588623,1.860755205154419,0.0,0.0,0.0,207.6277313232422,196.0,14.391650199890137,-0.0,3549.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.7818864583969116,0.3467878699302673,0.3155568540096283,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8796423077583313,0.5000402331352234,0.4760348796844482,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8287453055381775,0.4149898588657379,0.2926199436187744,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8513452410697937,0.4524986445903778,0.4314444363117218,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7432769536972046,0.2964150607585907,1.3517612218856812,291.0371398925781,291.1499938964844,289.1419982910156,287.02099609375,291.0442810058594,297.25616455078125,291.03765869140625,1.0,0.6574857831001282,1.0,1.0,0.2764351069927215,1.0,-3.4435455799102783,2.636629581451416,0.8069159984588623,1.860755205154419,0.0,0.0,0.0,207.6277313232422,196.0,14.391650199890137,-0.0,3549.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7897129654884338,0.3477680385112762,0.3161526322364807,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8886967897415161,0.5017628073692322,0.4773597419261932,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8367606401443481,0.4168585240840912,0.293701022863388,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8597718477249146,0.4541818797588348,0.4327349066734314,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.7500052452087402,0.2970881760120392,1.3533759117126465,291.0504455566406,291.1499938964844,289.120361328125,287.0289306640625,291.0583801269531,297.2553100585937,291.0509338378906,1.0,0.6548669934272766,1.0,1.0,0.2803001403808594,1.0,-3.450650691986084,2.628988027572632,0.8216628432273865,1.851587414741516,0.0,0.0,0.0,201.0877990722656,184.0,17.28141212463379,-0.0,3528.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7897129654884338,0.3477680385112762,0.3161526322364807,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8886967897415161,0.5017628073692322,0.4773597419261932,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8367606401443481,0.4168585240840912,0.293701022863388,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8597718477249146,0.4541818797588348,0.4327349066734314,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.7500052452087402,0.2970881760120392,1.3533759117126465,291.0504455566406,291.1499938964844,289.120361328125,287.0289306640625,291.0583801269531,297.2553100585937,291.0509338378906,1.0,0.6548669934272766,1.0,1.0,0.2803001403808594,1.0,-3.450650691986084,2.628988027572632,0.8216628432273865,1.851587414741516,0.0,0.0,0.0,201.0877990722656,184.0,17.28141212463379,-0.0,3528.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.8011411428451538,0.3488298058509826,0.316727876663208,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.9018389582633972,0.5035513043403625,0.4786468744277954,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8484119176864624,0.4188002347946167,0.2947589159011841,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.8721632361412048,0.4559296667575836,0.4339857995510101,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.7601014375686646,0.2978489100933075,1.3549007177352903,291.0659484863281,291.1499938964844,289.0976257324219,287.0367431640625,291.0754699707031,297.2553100585937,291.0665588378906,1.0,0.6509137749671936,1.0,1.0,0.2846443355083465,1.0,-3.4575016498565674,2.619590997695923,0.8379105925559998,1.8407104015350344,0.0,0.0,0.0,191.9514617919922,172.0,20.6951904296875,-0.0,3490.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.8011411428451538,0.3488298058509826,0.316727876663208,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.9018389582633972,0.5035513043403625,0.4786468744277954,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8484119176864624,0.4188002347946167,0.2947589159011841,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.8721632361412048,0.4559296667575836,0.4339857995510101,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.7601014375686646,0.2978489100933075,1.3549007177352903,291.0659484863281,291.1499938964844,289.0976257324219,287.0367431640625,291.0754699707031,297.2553100585937,291.0665588378906,1.0,0.6509137749671936,1.0,1.0,0.2846443355083465,1.0,-3.4575016498565674,2.619590997695923,0.8379105925559998,1.8407104015350344,0.0,0.0,0.0,191.9514617919922,172.0,20.6951904296875,-0.0,3490.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.8151893615722656,0.3499616384506225,0.3173172175884247,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824584960937,0.9196200370788574,0.505398690700531,0.4799369871616363,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8634863495826721,0.4208087623119354,0.2958244979381561,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.8880951404571533,0.4577364921569824,0.4352394640445709,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.7732946872711182,0.2986941635608673,1.3565505743026731,291.0824584960937,291.1499938964844,289.0740051269531,287.0443420410156,291.09246826171875,297.25592041015625,291.08306884765625,1.0,0.6462757587432861,1.0,1.0,0.2889885306358337,1.0,-3.4645354747772217,2.610217809677124,0.854317843914032,1.8297961950302124,0.0,0.0,0.0,181.42176818847656,160.0,22.319812774658203,-0.0,3445.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.8151893615722656,0.3499616384506225,0.3173172175884247,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824584960937,0.9196200370788574,0.505398690700531,0.4799369871616363,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8634863495826721,0.4208087623119354,0.2958244979381561,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.8880951404571533,0.4577364921569824,0.4352394640445709,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.7732946872711182,0.2986941635608673,1.3565505743026731,291.0824584960937,291.1499938964844,289.0740051269531,287.0443420410156,291.09246826171875,297.25592041015625,291.08306884765625,1.0,0.6462757587432861,1.0,1.0,0.2889885306358337,1.0,-3.4645354747772217,2.610217809677124,0.854317843914032,1.8297961950302124,0.0,0.0,0.0,181.42176818847656,160.0,22.319812774658203,-0.0,3445.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8228628635406494,0.3505468964576721,0.3176193237304687,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.93047434091568,0.5063388347625732,0.4805867075920105,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.8723801970481873,0.4218325018882751,0.2963628768920898,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.8973705172538757,0.4586567878723144,0.4358713030815124,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.7810766696929932,0.2991442084312439,1.3574461936950684,291.0907592773437,291.1499938964844,289.0619201660156,287.0480651855469,291.10089111328125,297.25640869140625,291.09136962890625,1.0,0.6438124179840088,1.0,1.0,0.2911606431007385,1.0,-3.4681649208068848,2.605590581893921,0.8625743389129639,1.8243643045425413,0.0,0.0,0.0,175.85020446777344,160.0,22.69287109375,-0.0,3420.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8311479091644287,0.3511368632316589,0.3179247379302978,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.9422510266304016,0.5072824954986572,0.4812385141849518,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8822262287139893,0.4228618741035461,0.2969041168689728,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.9076572060585022,0.4595814049243927,0.4365056753158569,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.7896676659584045,0.2996062636375427,1.358384132385254,291.09637451171875,291.1499938964844,289.0497131347656,287.0517272949219,291.1028747558594,297.2569274902344,291.0966186523437,1.0,0.6412952542304993,1.0,1.0,0.2924306094646454,1.0,-3.471858024597168,2.6037840843200684,0.8680738806724548,1.8217225074768064,0.0,0.0,0.0,170.1583251953125,148.0,18.25235366821289,-0.0,3395.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.8503221273422241,0.3522782921791076,0.318508505821228,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.9672269225120544,0.5091298222541809,0.4825116097927093,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.9049246311187744,0.4248892366886139,0.2979696393013,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.933477520942688,0.46139657497406,0.4377486109733581,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.8092694282531738,0.3005311787128448,1.360281467437744,291.1014099121094,291.1499938964844,289.02496337890625,287.058837890625,291.1052551269531,297.25750732421875,291.1015625,1.0,0.6361323595046997,1.0,1.0,0.2949705719947815,1.0,-3.4791505336761475,2.600469827651977,0.8786805868148804,1.8167412281036377,0.0,0.0,0.0,158.566650390625,136.0,10.20380687713623,-0.0,3343.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.8503221273422241,0.3522782921791076,0.318508505821228,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.9672269225120544,0.5091298222541809,0.4825116097927093,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.9049246311187744,0.4248892366886139,0.2979696393013,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.933477520942688,0.46139657497406,0.4377486109733581,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.8092694282531738,0.3005311787128448,1.360281467437744,291.1014099121094,291.1499938964844,289.02496337890625,287.058837890625,291.1052551269531,297.25750732421875,291.1015625,1.0,0.6361323595046997,1.0,1.0,0.2949705719947815,1.0,-3.4791505336761475,2.600469827651977,0.8786805868148804,1.8167412281036377,0.0,0.0,0.0,158.566650390625,136.0,10.20380687713623,-0.0,3343.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8744447827339172,0.3533718585968017,0.3190424740314483,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.992039918899536,0.51092529296875,0.4837293326854706,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.935192346572876,0.4268770813941955,0.2990025877952575,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.9634191393852234,0.4631661772727966,0.4389424920082092,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8311008214950562,0.3014475107192993,1.3621244430541992,291.1048583984375,291.1499938964844,289.0,287.065673828125,291.107421875,297.2576599121094,291.10498046875,1.0,0.6308436393737793,1.0,1.0,0.2975105345249176,1.0,-3.486152648925781,2.596933126449585,0.8892195224761963,1.811564326286316,0.0,0.0,0.0,146.82814025878906,139.0,6.338043212890625,-0.0,3290.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8744447827339172,0.3533718585968017,0.3190424740314483,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.992039918899536,0.51092529296875,0.4837293326854706,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.935192346572876,0.4268770813941955,0.2990025877952575,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.9634191393852234,0.4631661772727966,0.4389424920082092,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8311008214950562,0.3014475107192993,1.3621244430541992,291.1048583984375,291.1499938964844,289.0,287.065673828125,291.107421875,297.2576599121094,291.10498046875,1.0,0.6308436393737793,1.0,1.0,0.2975105345249176,1.0,-3.486152648925781,2.596933126449585,0.8892195224761963,1.811564326286316,0.0,0.0,0.0,146.82814025878906,139.0,6.338043212890625,-0.0,3290.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.8861149549484253,0.354396641254425,0.3198037147521972,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.9990000128746032,0.5127487182617188,0.4817158579826355,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.9497109651565552,0.4288060367107391,0.300218254327774,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.9759957194328308,0.4648724496364593,0.440378725528717,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.841276228427887,0.3023301661014557,1.365251898765564,291.1042175292969,291.1499938964844,288.9750366210937,287.0722045898437,291.1037292480469,297.25738525390625,291.1041259765625,1.0,0.6295143365859985,1.0,1.0,0.299294650554657,1.0,-3.491604804992676,2.594723701477051,0.8968809843063354,1.808077454566956,0.0,0.0,0.0,142.3586883544922,142.0,0.4691133201122284,-0.0,3276.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
