time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.8861149549484253,0.354396641254425,0.3198037147521972,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.9990000128746032,0.5127487182617188,0.4817158579826355,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.9497109651565552,0.4288060367107391,0.300218254327774,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.9759957194328308,0.4648724496364593,0.440378725528717,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.841276228427887,0.3023301661014557,1.365251898765564,291.1042175292969,291.1499938964844,288.9750366210937,287.0722045898437,291.1037292480469,297.25738525390625,291.1041259765625,1.0,0.6295143365859985,1.0,1.0,0.299294650554657,1.0,-3.491604804992676,2.594723701477051,0.8968809843063354,1.808077454566956,0.0,0.0,0.0,142.3586883544922,142.0,0.4691133201122284,-0.0,3276.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8891801238059998,0.3553149998188019,0.3206075727939605,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.9990000128746032,0.514980137348175,0.4781057834625244,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.9538004994392396,0.4306425154209137,0.3014769554138183,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.9792559742927552,0.4664839804172516,0.4418711960315704,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8439842462539673,0.3031447827816009,1.368769645690918,291.10113525390625,291.1499938964844,288.9502868652344,287.0783996582031,291.0998840332031,297.25762939453125,291.1010437011719,1.0,0.6297715306282043,1.0,1.0,0.3010787665843963,1.0,-3.495762825012207,2.591710090637207,0.904052734375,1.8039149045944207,0.0,0.0,0.0,141.59939575195312,160.0,-2.7782323360443115,-0.0,3281.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8891801238059998,0.3553149998188019,0.3206075727939605,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.9990000128746032,0.514980137348175,0.4781057834625244,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.9538004994392396,0.4306425154209137,0.3014769554138183,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.9792559742927552,0.4664839804172516,0.4418711960315704,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8439842462539673,0.3031447827816009,1.368769645690918,291.10113525390625,291.1499938964844,288.9502868652344,287.0783996582031,291.0998840332031,297.25762939453125,291.1010437011719,1.0,0.6297715306282043,1.0,1.0,0.3010787665843963,1.0,-3.495762825012207,2.591710090637207,0.904052734375,1.8039149045944207,0.0,0.0,0.0,141.59939575195312,160.0,-2.7782323360443115,-0.0,3281.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.8864189982414246,0.3557676970958709,0.3210568428039551,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.9990000128746032,0.5160170197486877,0.4831430613994598,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.9509322643280028,0.4315583109855652,0.3021458387374878,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.9766817092895508,0.4672861397266388,0.4426697194576263,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.8415849208831787,0.303557276725769,1.370818853378296,291.0994567871094,291.1499938964844,288.9380798339844,287.0813293457031,291.0989990234375,297.2576599121094,291.0994873046875,1.0,0.6325562000274658,1.0,1.0,0.3019708395004272,1.0,-3.5065650939941406,2.596263885498047,0.9103012681007384,1.805643439292908,0.0,0.0,0.0,143.36695861816406,160.0,-3.14011812210083,-0.0,3317.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8794593811035156,0.3562020659446716,0.3215726912021637,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9970906376838684,0.5166778564453125,0.4891963005065918,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.94304358959198,0.4324589371681213,0.3028684854507446,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9696739315986632,0.4680726826190948,0.4435405135154724,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8355396389961243,0.3039585649967193,1.3732365369796753,291.0990905761719,291.1499938964844,288.9259948730469,287.0841979980469,291.0989990234375,297.2564697265625,291.09918212890625,1.0,0.6363980174064636,1.0,1.0,0.302952229976654,1.0,-3.519531488418579,2.6019511222839355,0.9175803065299988,1.808520555496216,0.0,0.0,0.0,147.1339569091797,178.0,-2.0888328552246094,-0.0,3370.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8554531931877136,0.3569516539573669,0.3227356374263763,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9742430448532104,0.5178417563438416,0.4907836318016052,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9138683676719666,0.4341504573822021,0.304422914981842,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9416879415512084,0.4695353507995605,0.4454291760921478,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.81425541639328,0.3046505749225616,1.3787814378738403,291.0980224609375,291.1499938964844,288.9023742675781,287.0896301269531,291.09765625,297.2528686523437,291.0980224609375,1.0,0.6452201008796692,1.0,1.0,0.30491504073143,1.0,-3.53342866897583,2.604999303817749,0.9284292459487916,1.8082979917526243,0.0,0.0,0.0,160.16041564941406,196.0,-1.8620834350585933,-0.0,3482.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8554531931877136,0.3569516539573669,0.3227356374263763,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9742430448532104,0.5178417563438416,0.4907836318016052,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9138683676719666,0.4341504573822021,0.304422914981842,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9416879415512084,0.4695353507995605,0.4454291760921478,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.81425541639328,0.3046505749225616,1.3787814378738403,291.0980224609375,291.1499938964844,288.9023742675781,287.0896301269531,291.09765625,297.2528686523437,291.0980224609375,1.0,0.6452201008796692,1.0,1.0,0.30491504073143,1.0,-3.53342866897583,2.604999303817749,0.9284292459487916,1.8082979917526243,0.0,0.0,0.0,160.16041564941406,196.0,-1.8620834350585933,-0.0,3482.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8330928087234497,0.3576161861419678,0.3238997459411621,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9465497136116028,0.5190929174423218,0.4925236999988556,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8879796862602234,0.4357646107673645,0.3059846460819244,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9121509790420532,0.4709193706512451,0.4473268389701843,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.7917944192886353,0.3052641749382019,1.3843681812286377,291.09716796875,291.1499938964844,288.879638671875,287.0946655273437,291.0971069335937,297.2494812011719,291.0971984863281,1.0,0.6552256345748901,1.0,1.0,0.306877851486206,1.0,-3.5478031635284424,2.6083428859710693,0.9394603967666626,1.8082636594772337,0.0,0.0,0.0,175.61648559570312,214.0,-1.3039863109588623,-0.0,3611.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8330928087234497,0.3576161861419678,0.3238997459411621,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9465497136116028,0.5190929174423218,0.4925236999988556,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8879796862602234,0.4357646107673645,0.3059846460819244,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9121509790420532,0.4709193706512451,0.4473268389701843,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.7917944192886353,0.3052641749382019,1.3843681812286377,291.09716796875,291.1499938964844,288.879638671875,287.0946655273437,291.0971069335937,297.2494812011719,291.0971984863281,1.0,0.6552256345748901,1.0,1.0,0.306877851486206,1.0,-3.5478031635284424,2.6083428859710693,0.9394603967666626,1.8082636594772337,0.0,0.0,0.0,175.61648559570312,214.0,-1.3039863109588623,-0.0,3611.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8133174777030945,0.3582159280776977,0.325051873922348,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9190236330032348,0.5203559398651123,0.4943421185016632,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8656668066978455,0.4373171329498291,0.3075400292873382,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8882014155387878,0.4722394347190857,0.4492139816284179,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.7714800238609314,0.3058140873908996,1.38990581035614,291.0976867675781,291.1499938964844,288.8580017089844,287.0992736816406,291.0984802246094,297.24609375,291.0977783203125,1.0,0.665783703327179,1.0,1.0,0.3089821636676788,1.0,-3.56217885017395,2.611187696456909,0.950991153717041,1.807767033576965,0.0,0.0,0.0,192.430908203125,232.0,0.3570067882537842,-0.0,3748.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8133174777030945,0.3582159280776977,0.325051873922348,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9190236330032348,0.5203559398651123,0.4943421185016632,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8656668066978455,0.4373171329498291,0.3075400292873382,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8882014155387878,0.4722394347190857,0.4492139816284179,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.7714800238609314,0.3058140873908996,1.38990581035614,291.0976867675781,291.1499938964844,288.8580017089844,287.0992736816406,291.0984802246094,297.24609375,291.0977783203125,1.0,0.665783703327179,1.0,1.0,0.3089821636676788,1.0,-3.56217885017395,2.611187696456909,0.950991153717041,1.807767033576965,0.0,0.0,0.0,192.430908203125,232.0,0.3570067882537842,-0.0,3748.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.7947033047676086,0.3587695062160492,0.3261865079402923,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.8965951800346375,0.5216042399406433,0.496179848909378,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.8469198942184448,0.438823938369751,0.3090825080871582,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.8679832816123962,0.4735107123851776,0.4510809481143951,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.75428307056427,0.3063160181045532,1.395349144935608,291.0994567871094,291.1499938964844,288.83770751953125,287.1034545898437,291.10089111328125,297.24273681640625,291.0995788574219,1.0,0.6765484809875488,1.0,1.0,0.3110864758491516,1.0,-3.576404333114624,2.6138741970062256,0.9625300168991088,1.8071776628494265,0.0,0.0,0.0,209.97439575195312,235.0,1.956891655921936,-0.0,3891.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.7947033047676086,0.3587695062160492,0.3261865079402923,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.8965951800346375,0.5216042399406433,0.496179848909378,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.8469198942184448,0.438823938369751,0.3090825080871582,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.8679832816123962,0.4735107123851776,0.4510809481143951,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.75428307056427,0.3063160181045532,1.395349144935608,291.0994567871094,291.1499938964844,288.83770751953125,287.1034545898437,291.10089111328125,297.24273681640625,291.0995788574219,1.0,0.6765484809875488,1.0,1.0,0.3110864758491516,1.0,-3.576404333114624,2.6138741970062256,0.9625300168991088,1.8071776628494265,0.0,0.0,0.0,209.97439575195312,235.0,1.956891655921936,-0.0,3891.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.7888674139976501,0.3590333163738251,0.3266453742980957,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8900770545005798,0.5222190618515015,0.4969903528690338,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8413761258125305,0.4395633637905121,0.3097691535949707,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8619195222854614,0.474130779504776,0.4518987536430359,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.7491245865821838,0.3065522611141205,1.3975247144699097,291.10076904296875,291.1499938964844,288.828125,287.1053771972656,291.1024169921875,297.2410888671875,291.1009216308594,1.0,0.680163562297821,1.0,1.0,0.3121386468410492,1.0,-3.582361936569214,2.614405870437622,0.9679558873176576,1.8063836097717283,0.0,0.0,0.0,216.14678955078125,235.0,2.725668430328369,-0.0,3944.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.7846437096595764,0.3592983782291412,0.3270503580570221,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8853968381881714,0.5228330492973328,0.49774369597435,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8374578952789307,0.4403015971183777,0.3104126453399658,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8576070666313171,0.474747747182846,0.4526565670967102,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.7454298734664917,0.3067865967750549,1.3994190692901611,291.1021423339844,291.1499938964844,288.8189697265625,287.107177734375,291.1038513183594,297.23956298828125,291.1022644042969,1.0,0.6831756234169006,1.0,1.0,0.3131424784660339,1.0,-3.587721109390259,2.614677906036377,0.9730430841445924,1.8054354190826416,0.0,0.0,0.0,220.92776489257807,238.0,3.1765825748443604,-0.0,3987.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.7812930941581726,0.3595774471759796,0.3274391889572143,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.8817132115364075,0.5234718918800354,0.498490571975708,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.8344137668609619,0.4410701990127563,0.311054915189743,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.8542378544807434,0.4753882586956024,0.453406274318695,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.7425170540809631,0.3070316314697265,1.401215672492981,291.10369873046875,291.1499938964844,288.8099060058594,287.10894775390625,291.10565185546875,297.238037109375,291.1038513183594,1.0,0.6858009696006775,1.0,1.0,0.3141864538192749,1.0,-3.592923641204834,2.6147119998931885,0.9782117605209352,1.804281949996948,0.0,0.0,0.0,224.9584808349609,238.0,3.685914278030396,-0.0,4026.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7788368463516235,0.3598389029502868,0.3277791142463684,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8790344595909119,0.52406245470047,0.4991573095321655,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8322262763977051,0.4417815208435058,0.3116315007209778,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8518022298812866,0.4759796857833862,0.4540747702121734,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7403898239135742,0.3072607219219208,1.4027730226516724,291.1054077148437,291.1499938964844,288.802001953125,287.1104736328125,291.107666015625,297.2367553710937,291.1055908203125,1.0,0.6879042983055115,1.0,1.0,0.315150111913681,1.0,-3.597506523132324,2.614588022232056,0.982918381690979,1.803109765052796,0.0,0.0,0.0,228.0802154541016,241.0,4.308609008789063,-0.0,4057.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.7750317454338074,0.360397607088089,0.3284517526626587,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.8749354481697083,0.5252975821495056,0.5005000829696655,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.828940749168396,0.4432724714279175,0.3128012418746948,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.8481031656265259,0.4772158563137054,0.4554200172424316,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.7371048331260681,0.3077519834041595,1.405834674835205,291.1100158691406,291.1499938964844,288.7870483398437,287.11328125,291.11297607421875,297.23443603515625,291.1102294921875,1.0,0.6916071176528931,1.0,1.0,0.3171577453613281,1.0,-3.606640100479126,2.6140332221984863,0.9926069378852844,1.8004584312438965,0.0,0.0,0.0,233.2941436767578,229.0,5.959293365478516,-0.0,4113.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.7750317454338074,0.360397607088089,0.3284517526626587,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.8749354481697083,0.5252975821495056,0.5005000829696655,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.828940749168396,0.4432724714279175,0.3128012418746948,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.8481031656265259,0.4772158563137054,0.4554200172424316,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.7371048331260681,0.3077519834041595,1.405834674835205,291.1100158691406,291.1499938964844,288.7870483398437,287.11328125,291.11297607421875,297.23443603515625,291.1102294921875,1.0,0.6916071176528931,1.0,1.0,0.3171577453613281,1.0,-3.606640100479126,2.6140332221984863,0.9926069378852844,1.8004584312438965,0.0,0.0,0.0,233.2941436767578,229.0,5.959293365478516,-0.0,4113.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.778166651725769,0.360980212688446,0.32884681224823,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.8787279725074768,0.5265398621559143,0.5015369653701782,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.8324836492538452,0.444779098033905,0.3137500882148742,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.8516523838043213,0.478459894657135,0.4564594328403473,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.7398330569267273,0.3082667589187622,1.4075101613998413,291.11444091796875,291.1499938964844,288.7742919921875,287.1156005859375,291.1171264648437,297.2325134277344,291.1146240234375,1.0,0.6906259655952454,1.0,1.0,0.3188164830207824,1.0,-3.612775087356568,2.612555742263794,1.0002193450927734,1.7976032495498655,0.0,0.0,0.0,230.45654296875,217.0,5.978683948516846,-0.0,4111.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.778166651725769,0.360980212688446,0.32884681224823,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.8787279725074768,0.5265398621559143,0.5015369653701782,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.8324836492538452,0.444779098033905,0.3137500882148742,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.8516523838043213,0.478459894657135,0.4564594328403473,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.7398330569267273,0.3082667589187622,1.4075101613998413,291.11444091796875,291.1499938964844,288.7742919921875,287.1156005859375,291.1171264648437,297.2325134277344,291.1146240234375,1.0,0.6906259655952454,1.0,1.0,0.3188164830207824,1.0,-3.612775087356568,2.612555742263794,1.0002193450927734,1.7976032495498655,0.0,0.0,0.0,230.45654296875,217.0,5.978683948516846,-0.0,4111.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.7855034470558167,0.3616096973419189,0.3291152715682983,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8872942328453064,0.5278066396713257,0.5024197101593018,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8401689529418945,0.4463220536708832,0.3145930767059326,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8596416711807251,0.4797308146953583,0.4573467671871185,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.7462354898452759,0.3088292777538299,1.408553123474121,291.11962890625,291.1499938964844,288.7640075683594,287.117431640625,291.1229248046875,297.231201171875,291.119873046875,1.0,0.6875075697898865,1.0,1.0,0.3204752206802368,1.0,-3.617497205734253,2.6101560592651367,1.0073412656784058,1.7940714359283447,0.0,0.0,0.0,223.1592559814453,205.0,7.065418720245361,-0.0,4079.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.7855034470558167,0.3616096973419189,0.3291152715682983,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8872942328453064,0.5278066396713257,0.5024197101593018,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8401689529418945,0.4463220536708832,0.3145930767059326,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8596416711807251,0.4797308146953583,0.4573467671871185,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.7462354898452759,0.3088292777538299,1.408553123474121,291.11962890625,291.1499938964844,288.7640075683594,287.117431640625,291.1229248046875,297.231201171875,291.119873046875,1.0,0.6875075697898865,1.0,1.0,0.3204752206802368,1.0,-3.617497205734253,2.6101560592651367,1.0073412656784058,1.7940714359283447,0.0,0.0,0.0,223.1592559814453,205.0,7.065418720245361,-0.0,4079.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.790296733379364,0.3619438707828522,0.3292316794395447,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.8928552865982056,0.5284520387649536,0.5028350353240967,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.8451557159423828,0.4471098780632019,0.3149982988834381,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.8648663759231567,0.4803792536258697,0.4577652215957641,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.7504594922065735,0.3091315329074859,1.4089910984039309,291.12286376953125,291.1499938964844,288.75982666015625,287.1181640625,291.1265563964844,297.2307434082031,291.12310791015625,1.0,0.6854720115661621,1.0,1.0,0.321304589509964,1.0,-3.619654655456543,2.608817338943481,1.0108373165130615,1.7921966314315796,0.0,0.0,0.0,218.56871032714844,205.0,7.986556529998779,-0.0,4056.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.7957060933113098,0.3622892796993255,0.3293446004390716,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.8991167545318604,0.5291047096252441,0.503242552280426,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.8508116006851196,0.4479075074195862,0.3153996467590332,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.8707956671714783,0.4810356199741363,0.4581765234470367,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.7552802562713623,0.3094471395015716,1.4094183444976809,291.125732421875,291.1499938964844,288.7563781738281,287.1187744140625,291.12890625,297.2304382324219,291.1259155273437,1.0,0.6832447648048401,1.0,1.0,0.3218821883201599,1.0,-3.621772289276123,2.608247995376587,1.0135244131088257,1.7911098003387451,0.0,0.0,0.0,213.5923614501953,193.0,7.753965377807617,-0.0,4031.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.8081759214401245,0.3630009591579437,0.3295636177062988,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.914213240146637,0.5304205417633057,0.5040399432182312,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.8641160130500793,0.4495212733745575,0.3161948919296264,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.884674608707428,0.4823617935180664,0.4589840173721313,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.7666845917701721,0.3101111352443695,1.4102855920791626,291.1313171386719,291.1499938964844,288.7516174316406,287.1195983886719,291.13494873046875,297.23004150390625,291.1315612792969,1.0,0.6784002184867859,1.0,1.0,0.3230373859405517,1.0,-3.625966787338257,2.607179641723633,1.0187870264053345,1.7890665531158447,0.0,0.0,0.0,202.8603363037109,181.0,8.028555870056152,-0.0,3975.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.8081759214401245,0.3630009591579437,0.3295636177062988,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.914213240146637,0.5304205417633057,0.5040399432182312,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.8641160130500793,0.4495212733745575,0.3161948919296264,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.884674608707428,0.4823617935180664,0.4589840173721313,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.7666845917701721,0.3101111352443695,1.4102855920791626,291.1313171386719,291.1499938964844,288.7516174316406,287.1195983886719,291.13494873046875,297.23004150390625,291.1315612792969,1.0,0.6784002184867859,1.0,1.0,0.3230373859405517,1.0,-3.625966787338257,2.607179641723633,1.0187870264053345,1.7890665531158447,0.0,0.0,0.0,202.8603363037109,181.0,8.028555870056152,-0.0,3975.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.821994423866272,0.3637438714504242,0.3297857940196991,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.9334580302238464,0.5317555665969849,0.5048288106918335,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8801906108856201,0.451164186000824,0.3169909119606018,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.9012147784233092,0.4837101697921753,0.4597860872745514,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.7805122137069702,0.3108186721801758,1.4112290143966677,291.1387634277344,291.1499938964844,288.75,287.119873046875,291.1432800292969,297.22998046875,291.1390686035156,1.0,0.6732516884803772,1.0,1.0,0.3241925835609436,1.0,-3.630240440368652,2.606154680252075,1.0240856409072876,1.7870910167694092,0.0,0.0,0.0,191.5111389160156,169.0,9.916183471679688,-0.0,3916.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.821994423866272,0.3637438714504242,0.3297857940196991,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.9334580302238464,0.5317555665969849,0.5048288106918335,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8801906108856201,0.451164186000824,0.3169909119606018,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.9012147784233092,0.4837101697921753,0.4597860872745514,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.7805122137069702,0.3108186721801758,1.4112290143966677,291.1387634277344,291.1499938964844,288.75,287.119873046875,291.1432800292969,297.22998046875,291.1390686035156,1.0,0.6732516884803772,1.0,1.0,0.3241925835609436,1.0,-3.630240440368652,2.606154680252075,1.0240856409072876,1.7870910167694092,0.0,0.0,0.0,191.5111389160156,169.0,9.916183471679688,-0.0,3916.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.8377159237861633,0.3645115196704864,0.330021321773529,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.955348789691925,0.5331053733825684,0.5056218504905701,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.899287760257721,0.4528308808803558,0.3177962899208069,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.9220544695854188,0.4850761294364929,0.4605947434902191,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.7969622015953064,0.311563491821289,1.41228985786438,291.14483642578125,291.1499938964844,288.75,287.119873046875,291.14825439453125,297.2301330566406,291.14501953125,1.0,0.6679549813270569,1.0,1.0,0.3247263431549072,1.0,-3.6346957683563232,2.6072897911071777,1.0274059772491455,1.787241816520691,0.0,0.0,0.0,179.84197998046875,157.0,8.45824909210205,-0.0,3855.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.8377159237861633,0.3645115196704864,0.330021321773529,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.955348789691925,0.5331053733825684,0.5056218504905701,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.899287760257721,0.4528308808803558,0.3177962899208069,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.9220544695854188,0.4850761294364929,0.4605947434902191,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.7969622015953064,0.311563491821289,1.41228985786438,291.14483642578125,291.1499938964844,288.75,287.119873046875,291.14825439453125,297.2301330566406,291.14501953125,1.0,0.6679549813270569,1.0,1.0,0.3247263431549072,1.0,-3.6346957683563232,2.6072897911071777,1.0274059772491455,1.787241816520691,0.0,0.0,0.0,179.84197998046875,157.0,8.45824909210205,-0.0,3855.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8567101359367371,0.3652818202972412,0.3302568197250366,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9780957102775574,0.5344486832618713,0.5064060688018799,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9234036207199096,0.454500675201416,0.3186017274856567,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9476242661476136,0.4864397943019867,0.4613983631134033,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.815889298915863,0.3123297095298767,1.413432240486145,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1529846191406,297.2303161621094,291.1500549316406,1.0,0.6625750064849854,1.0,1.0,0.3252601027488708,1.0,-3.639232635498047,2.6085445880889893,1.0306880474090576,1.7874982357025146,0.0,0.0,0.0,168.01695251464844,145.0,7.451677322387695,-0.0,3793.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8567101359367371,0.3652818202972412,0.3302568197250366,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9780957102775574,0.5344486832618713,0.5064060688018799,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9234036207199096,0.454500675201416,0.3186017274856567,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9476242661476136,0.4864397943019867,0.4613983631134033,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.815889298915863,0.3123297095298767,1.413432240486145,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1529846191406,297.2303161621094,291.1500549316406,1.0,0.6625750064849854,1.0,1.0,0.3252601027488708,1.0,-3.639232635498047,2.6085445880889893,1.0306880474090576,1.7874982357025146,0.0,0.0,0.0,168.01695251464844,145.0,7.451677322387695,-0.0,3793.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8679018020629883,0.3656677901744842,0.3303738534450531,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9892483353614808,0.5351176261901855,0.5067940950393677,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9379085302352904,0.4553364217281341,0.3190039694309234,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9612761735916138,0.4871203005313873,0.4617975056171417,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.8259947896003723,0.3127194344997406,1.4140278100967407,291.1523132324219,291.1499938964844,288.75,287.119873046875,291.15533447265625,297.2304077148437,291.1524963378906,1.0,0.6598656177520752,1.0,1.0,0.3255269825458526,1.0,-3.641520977020264,2.60918402671814,1.032336950302124,1.78763747215271,0.0,0.0,0.0,162.0722198486328,145.0,7.182296276092529,-0.0,3762.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8800968527793884,0.3660504817962646,0.3304968178272247,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9990000128746032,0.5357884168624878,0.5065616369247437,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9528855085372924,0.4561689496040344,0.3194108605384826,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.974633514881134,0.4877965152263641,0.4622018337249756,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8367115259170532,0.313109278678894,1.4146666526794434,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.1555480957031,297.2304992675781,291.1539306640625,1.0,0.6571059823036194,1.0,1.0,0.3254958987236023,1.0,-3.643094539642334,2.6102724075317383,1.0328221321105957,1.7884925603866575,0.0,0.0,0.0,156.26422119140625,163.0,5.441418170928955,-0.0,3730.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8811988234519958,0.366495668888092,0.3308852314949035,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9990000128746032,0.5366871356964111,0.5062205791473389,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9544790387153624,0.4571568667888641,0.3200872540473938,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9758769273757936,0.4885969161987304,0.4629409313201904,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8377392292022705,0.3135742843151092,1.416671633720398,291.1541748046875,291.1499938964844,288.75,287.119873046875,291.1556091308594,297.230712890625,291.1542358398437,1.0,0.6581901907920837,1.0,1.0,0.3254585862159729,1.0,-3.6473312377929688,2.613295555114746,1.0340356826782229,1.790362000465393,0.0,0.0,0.0,156.11090087890625,163.0,3.233186721801758,-0.0,3740.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
