time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.8785391449928284,0.366783082485199,0.3311977088451385,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.998561441898346,0.5372158885002136,0.5085026621818542,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.9516112804412842,0.4578095376491546,0.3205816447734833,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.973242163658142,0.4891253411769867,0.4634929895401001,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.8354682326316833,0.3138840794563293,1.4183142185211182,291.1545715332031,291.1499938964844,288.75,287.119873046875,291.156005859375,297.2306823730469,291.1546936035156,1.0,0.6600342988967896,1.0,1.0,0.3254337012767792,1.0,-3.65369176864624,2.61768126487732,1.036010503768921,1.79334819316864,0.0,0.0,0.0,157.78187561035156,181.0,2.649470567703247,-0.0,3766.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.8614652752876282,0.3674099147319793,0.3321258723735809,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.9834133982658386,0.5383708477020264,0.5100525617599487,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.9312108159065248,0.4593613147735595,0.3219404518604278,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.9542715549468994,0.4903681576251983,0.465041309595108,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.8205657005310059,0.3145884573459625,1.4232680797576904,291.155517578125,291.1499938964844,288.75,287.119873046875,291.15643310546875,297.2296142578125,291.1556091308594,1.0,0.6668217182159424,1.0,1.0,0.3253715336322784,1.0,-3.666088104248047,2.626262187957764,1.0398260354995728,1.7993141412734983,0.0,0.0,0.0,167.52520751953125,199.0,1.5636249780654907,-0.0,3859.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.8614652752876282,0.3674099147319793,0.3321258723735809,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.9834133982658386,0.5383708477020264,0.5100525617599487,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.9312108159065248,0.4593613147735595,0.3219404518604278,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.9542715549468994,0.4903681576251983,0.465041309595108,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.8205657005310059,0.3145884573459625,1.4232680797576904,291.155517578125,291.1499938964844,288.75,287.119873046875,291.15643310546875,297.2296142578125,291.1556091308594,1.0,0.6668217182159424,1.0,1.0,0.3253715336322784,1.0,-3.666088104248047,2.626262187957764,1.0398260354995728,1.7993141412734983,0.0,0.0,0.0,167.52520751953125,199.0,1.5636249780654907,-0.0,3859.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.8411999940872192,0.3679357171058655,0.3331071734428406,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.9606459736824036,0.5394644737243652,0.51160728931427,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.9059259295463562,0.4608245491981506,0.3233503401279449,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.92816424369812,0.4915236234664917,0.4666603505611419,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.8011702299118042,0.3152106404304504,1.428586483001709,291.1552124023437,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2278747558594,291.1552124023437,1.0,0.6755840182304382,1.0,1.0,0.3251447081565857,1.0,-3.679185628890991,2.635882616043091,1.0433030128479004,1.8060550689697263,0.0,0.0,0.0,181.2790069580078,217.0,-0.0110985673964023,-0.0,3980.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.8411999940872192,0.3679357171058655,0.3331071734428406,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.9606459736824036,0.5394644737243652,0.51160728931427,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.9059259295463562,0.4608245491981506,0.3233503401279449,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.92816424369812,0.4915236234664917,0.4666603505611419,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.8011702299118042,0.3152106404304504,1.428586483001709,291.1552124023437,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2278747558594,291.1552124023437,1.0,0.6755840182304382,1.0,1.0,0.3251447081565857,1.0,-3.679185628890991,2.635882616043091,1.0433030128479004,1.8060550689697263,0.0,0.0,0.0,181.2790069580078,217.0,-0.0110985673964023,-0.0,3980.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8220846652984619,0.3683725893497467,0.3340866863727569,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9348359107971193,0.5404874682426453,0.5131821036338806,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8836851119995117,0.4622058272361755,0.3247646987438202,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.902985453605652,0.4925970435142517,0.4682857096195221,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7814083099365234,0.315752774477005,1.433945894241333,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1541748046875,297.2255859375,291.154296875,1.0,0.6853026151657104,1.0,1.0,0.3249178826808929,1.0,-3.692364931106568,2.6455841064453125,1.0467808246612549,1.812853217124939,0.0,0.0,0.0,197.2032165527344,235.0,-0.9438264966011048,-0.0,4115.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8220846652984619,0.3683725893497467,0.3340866863727569,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9348359107971193,0.5404874682426453,0.5131821036338806,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8836851119995117,0.4622058272361755,0.3247646987438202,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.902985453605652,0.4925970435142517,0.4682857096195221,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7814083099365234,0.315752774477005,1.433945894241333,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1541748046875,297.2255859375,291.154296875,1.0,0.6853026151657104,1.0,1.0,0.3249178826808929,1.0,-3.692364931106568,2.6455841064453125,1.0467808246612549,1.812853217124939,0.0,0.0,0.0,197.2032165527344,235.0,-0.9438264966011048,-0.0,4115.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.8130365610122681,0.3685628771781921,0.3345681726932525,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.9222307205200196,0.5409736633300781,0.5139645338058472,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.8734620809555054,0.4628695547580719,0.3254666030406952,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.8922834396362305,0.4931065142154693,0.4690910279750824,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.7722893953323364,0.3159968256950378,1.436591625213623,291.1537170410156,291.1499938964844,288.75,287.119873046875,291.15350341796875,297.22430419921875,291.1537170410156,1.0,0.6903424859046936,1.0,1.0,0.3248044550418854,1.0,-3.698882579803467,2.650388479232788,1.0484941005706787,1.816222786903381,0.0,0.0,0.0,205.65028381347656,235.0,-1.241132736206055,-0.0,4186.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8040542602539062,0.3687372803688049,0.3350423574447632,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.910599648952484,0.5414444804191589,0.5147402286529541,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8639664053916931,0.4635176658630371,0.3261631727218628,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8822377324104309,0.4936000406742096,0.4698888659477234,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.7638148665428162,0.3162250518798828,1.439202070236206,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.15301513671875,297.222900390625,291.1531982421875,1.0,0.6954399943351746,1.0,1.0,0.3247213959693908,1.0,-3.7053256034851074,2.655045509338379,1.050280213356018,1.819466471672058,0.0,0.0,0.0,214.30039978027344,253.0,-1.3103948831558228,-0.0,4258.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.7872084975242615,0.3690448701381683,0.335967093706131,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8912302851676941,0.5423440933227539,0.516266942024231,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8471459746360779,0.4647725224494934,0.3275380432605743,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8642358183860779,0.4945445656776428,0.4714588522911072,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.7488007545471191,0.3166399300098419,1.4443036317825315,291.1522216796875,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.2200012207031,291.1522216796875,1.0,0.7057018876075745,1.0,1.0,0.3245552480220794,1.0,-3.7179574966430655,2.6641736030578613,1.0537840127944946,1.825853943824768,0.0,0.0,0.0,232.00064086914065,256.0,-1.3466546535491943,-0.0,4405.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.7872084975242615,0.3690448701381683,0.335967093706131,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8912302851676941,0.5423440933227539,0.516266942024231,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8471459746360779,0.4647725224494934,0.3275380432605743,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8642358183860779,0.4945445656776428,0.4714588522911072,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.7488007545471191,0.3166399300098419,1.4443036317825315,291.1522216796875,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.2200012207031,291.1522216796875,1.0,0.7057018876075745,1.0,1.0,0.3245552480220794,1.0,-3.7179574966430655,2.6641736030578613,1.0537840127944946,1.825853943824768,0.0,0.0,0.0,232.00064086914065,256.0,-1.3466546535491943,-0.0,4405.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.778190016746521,0.3693154454231262,0.3366032540798187,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8811463117599487,0.5431974530220032,0.5174844264984131,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8385648727416992,0.4659852087497711,0.3286864757537842,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8549143671989441,0.4954434037208557,0.4727197885513305,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7410122752189636,0.3170120120048523,1.447947382926941,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2170104980469,291.1511535644531,1.0,0.711855947971344,1.0,1.0,0.3243891298770904,1.0,-3.7274770736694336,2.671177387237549,1.0562995672225952,1.8309335708618164,0.0,0.0,0.0,242.9022521972656,259.0,-1.5189759731292725,-0.0,4501.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.778190016746521,0.3693154454231262,0.3366032540798187,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8811463117599487,0.5431974530220032,0.5174844264984131,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8385648727416992,0.4659852087497711,0.3286864757537842,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8549143671989441,0.4954434037208557,0.4727197885513305,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7410122752189636,0.3170120120048523,1.447947382926941,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2170104980469,291.1511535644531,1.0,0.711855947971344,1.0,1.0,0.3243891298770904,1.0,-3.7274770736694336,2.671177387237549,1.0562995672225952,1.8309335708618164,0.0,0.0,0.0,242.9022521972656,259.0,-1.5189759731292725,-0.0,4501.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7729106545448303,0.3695864379405975,0.337092638015747,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8753269910812378,0.5440328121185303,0.518531322479248,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.833747386932373,0.4671877026557922,0.329713761806488,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8496082425117493,0.4963261783123016,0.473811537027359,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7365168929100037,0.3173763453960418,1.4508178234100342,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.2142639160156,291.15045166015625,1.0,0.7161605358123779,1.0,1.0,0.3243318498134613,1.0,-3.735331058502197,2.676687717437744,1.0586435794830322,1.834903717041016,0.0,0.0,0.0,249.97218322753903,247.0,-1.100326418876648,-0.0,4568.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7729106545448303,0.3695864379405975,0.337092638015747,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8753269910812378,0.5440328121185303,0.518531322479248,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.833747386932373,0.4671877026557922,0.329713761806488,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8496082425117493,0.4963261783123016,0.473811537027359,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7365168929100037,0.3173763453960418,1.4508178234100342,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.2142639160156,291.15045166015625,1.0,0.7161605358123779,1.0,1.0,0.3243318498134613,1.0,-3.735331058502197,2.676687717437744,1.0586435794830322,1.834903717041016,0.0,0.0,0.0,249.97218322753903,247.0,-1.100326418876648,-0.0,4568.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7748922109603882,0.369873434305191,0.3372586965560913,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.87782222032547,0.5448582768440247,0.5192168354988098,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8361995816230774,0.4683931469917297,0.330481469631195,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.851976752281189,0.4972049295902252,0.4745458364486694,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7383304238319397,0.3177505433559418,1.452046275138855,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2118835449219,291.1498718261719,1.0,0.7153873443603516,1.0,1.0,0.3242745697498321,1.0,-3.739647388458252,2.679775714874268,1.0598716735839844,1.8373098373413088,0.0,0.0,0.0,247.97998046875,235.0,-0.9469829797744752,-0.0,4568.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7748922109603882,0.369873434305191,0.3372586965560913,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.87782222032547,0.5448582768440247,0.5192168354988098,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8361995816230774,0.4683931469917297,0.330481469631195,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.851976752281189,0.4972049295902252,0.4745458364486694,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7383304238319397,0.3177505433559418,1.452046275138855,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2118835449219,291.1498718261719,1.0,0.7153873443603516,1.0,1.0,0.3242745697498321,1.0,-3.739647388458252,2.679775714874268,1.0598716735839844,1.8373098373413088,0.0,0.0,0.0,247.97998046875,235.0,-0.9469829797744752,-0.0,4568.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7775864601135254,0.3700330555438995,0.3372782468795776,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8810157179832458,0.5452739000320435,0.5194806456565857,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8391344547271729,0.4690059125423431,0.3308117687702179,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.85496586561203,0.4976511895656585,0.4748375415802002,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7407204508781433,0.3179525136947632,1.4523342847824097,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.2109069824219,291.1495666503906,1.0,0.7140423059463501,1.0,1.0,0.3242459297180176,1.0,-3.741084337234497,2.680835485458374,1.060248851776123,1.8381539583206177,0.0,0.0,0.0,244.9170379638672,235.0,-0.9378981590270996,-0.0,4552.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.781049370765686,0.3702026307582855,0.3372772634029388,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8850845694541931,0.5456917881965637,0.5197152495384216,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8428490161895752,0.4696252942085266,0.3311235904693603,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8587813377380371,0.4981022477149963,0.4751023948192596,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7437888383865356,0.318165510892868,1.4525212049484253,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.2100830078125,291.1493530273437,1.0,0.7122950553894043,1.0,1.0,0.3242523372173309,1.0,-3.742285013198853,2.681624174118042,1.0606608390808103,1.8387597799301147,0.0,0.0,0.0,241.0444793701172,223.0,-0.7421631217002869,-0.0,4531.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7868006825447083,0.3704482316970825,0.337255597114563,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8918020129203796,0.5462642908096313,0.520002007484436,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.848986804485321,0.4704779684543609,0.3315283358097076,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8651145100593567,0.4987232983112335,0.4754338264465332,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7489076256752014,0.3184735774993896,1.4526861906051636,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20916748046875,291.14923095703125,1.0,0.7094579339027405,1.0,1.0,0.3242610394954681,1.0,-3.7436890602111816,2.682536125183105,1.0611528158187866,1.8394348621368408,0.0,0.0,0.0,234.8470153808593,223.0,-0.4639758169651031,-0.0,4495.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7898544073104858,0.3705684840679168,0.3372407853603363,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8953568339347839,0.5465346574783325,0.5201283693313599,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8522525429725647,0.4708824157714844,0.3317140936851501,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8684871196746826,0.4990178346633911,0.475582480430603,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7516454458236694,0.3186251819133758,1.45274817943573,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20880126953125,291.1492004394531,1.0,0.7079987525939941,1.0,1.0,0.3242651224136352,1.0,-3.744300365447998,2.682934284210205,1.061366081237793,1.839715838432312,0.0,0.0,0.0,231.6797332763672,211.0,-0.3684456050395965,-0.0,4477.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8007370829582214,0.3709599673748016,0.3371827304363251,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9081514477729796,0.5473812222480774,0.5204969644546509,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8640077114105225,0.4721565544605255,0.3322812616825104,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8805964589118958,0.4999449551105499,0.4760255813598633,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7615549564361572,0.3191246688365936,1.452924370765686,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2079162597656,291.1491394042969,1.0,0.7030677199363708,1.0,1.0,0.3242779076099396,1.0,-3.7461016178131104,2.6841139793396,1.0619877576828003,1.8404861688613887,0.0,0.0,0.0,221.03602600097656,199.0,-0.1594624370336532,-0.0,4414.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8007370829582214,0.3709599673748016,0.3371827304363251,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9081514477729796,0.5473812222480774,0.5204969644546509,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8640077114105225,0.4721565544605255,0.3322812616825104,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8805964589118958,0.4999449551105499,0.4760255813598633,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7615549564361572,0.3191246688365936,1.452924370765686,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2079162597656,291.1491394042969,1.0,0.7030677199363708,1.0,1.0,0.3242779076099396,1.0,-3.7461016178131104,2.6841139793396,1.0619877576828003,1.8404861688613887,0.0,0.0,0.0,221.03602600097656,199.0,-0.1594624370336532,-0.0,4414.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.813205361366272,0.3713671267032623,0.3371165692806244,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9245080351829528,0.5482253432273865,0.5208392143249512,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8780423402786255,0.4734398424625397,0.3328372538089752,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.894928514957428,0.5008766651153564,0.4764491021633148,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.773465096950531,0.3196568787097931,1.453134059906006,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.20733642578125,291.1492614746094,1.0,0.6978086233139038,1.0,1.0,0.3243143260478973,1.0,-3.7478647232055664,2.6852006912231445,1.0626641511917114,1.8410849571228027,0.0,0.0,0.0,209.7420959472656,187.0,0.0982734709978103,-0.0,4346.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.813205361366272,0.3713671267032623,0.3371165692806244,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9245080351829528,0.5482253432273865,0.5208392143249512,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8780423402786255,0.4734398424625397,0.3328372538089752,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.894928514957428,0.5008766651153564,0.4764491021633148,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.773465096950531,0.3196568787097931,1.453134059906006,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.20733642578125,291.1492614746094,1.0,0.6978086233139038,1.0,1.0,0.3243143260478973,1.0,-3.7478647232055664,2.6852006912231445,1.0626641511917114,1.8410849571228027,0.0,0.0,0.0,209.7420959472656,187.0,0.0982734709978103,-0.0,4346.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267078399658203,0.371783435344696,0.3370475172996521,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9436981081962584,0.5490624904632568,0.5211628675460815,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8944701552391052,0.4747264385223388,0.3333868682384491,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9119433760643004,0.5018077492713928,0.4768601655960083,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7874948382377625,0.3202160000801086,1.4534087181091309,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2069396972656,291.1495056152344,1.0,0.6923743486404419,1.0,1.0,0.3243507444858551,1.0,-3.749657154083252,2.686312437057495,1.0633447170257568,1.8416481018066408,0.0,0.0,0.0,198.11444091796875,175.0,0.2604015171527862,-0.0,4277.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267078399658203,0.371783435344696,0.3370475172996521,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9436981081962584,0.5490624904632568,0.5211628675460815,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8944701552391052,0.4747264385223388,0.3333868682384491,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9119433760643004,0.5018077492713928,0.4768601655960083,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7874948382377625,0.3202160000801086,1.4534087181091309,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2069396972656,291.1495056152344,1.0,0.6923743486404419,1.0,1.0,0.3243507444858551,1.0,-3.749657154083252,2.686312437057495,1.0633447170257568,1.8416481018066408,0.0,0.0,0.0,198.11444091796875,175.0,0.2604015171527862,-0.0,4277.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8341367840766907,0.3719933331012726,0.3370122909545898,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9539458751678468,0.5494768619537354,0.521318256855011,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9036474227905272,0.4753691852092743,0.3336595296859741,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.922224462032318,0.5022715926170349,0.4770615398883819,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7953665852546692,0.3205043077468872,1.4535737037658691,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2068176269531,291.149658203125,1.0,0.6896169185638428,1.0,1.0,0.3243689835071563,1.0,-3.75057053565979,2.6868810653686523,1.0636895895004272,1.8419311046600344,0.0,0.0,0.0,192.22853088378903,175.0,0.3149550557136535,-0.0,4241.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.842211127281189,0.3722034990787506,0.336976557970047,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9643962979316713,0.5498881340026855,0.5214699506759644,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9141348004341124,0.476010799407959,0.3339308500289917,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9334920048713684,0.5027334690093994,0.4772604405879974,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8038401007652283,0.3207971155643463,1.453755259513855,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.2066955566406,291.1497497558594,1.0,0.6868426203727722,1.0,1.0,0.3243781328201294,1.0,-3.7514939308166495,2.687485694885254,1.064008355140686,1.842249155044556,0.0,0.0,0.0,186.31675720214844,163.0,0.3133880496025085,-0.0,4206.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8609347939491272,0.3726231157779693,0.336902916431427,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.985247790813446,0.5506994724273682,0.5217610001564026,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9391767382621764,0.4772885143756866,0.3344684839248657,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9578927159309388,0.5036461353302002,0.4776473045349121,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8219346404075623,0.3213956952095032,1.4541676044464111,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.20654296875,291.14996337890625,1.0,0.6812551021575928,1.0,1.0,0.3243964314460754,1.0,-3.753363847732544,2.6887121200561523,1.064651608467102,1.8429144620895384,0.0,0.0,0.0,174.44061279296875,166.0,0.3031723201274872,-0.0,4135.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8609347939491272,0.3726231157779693,0.336902916431427,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.985247790813446,0.5506994724273682,0.5217610001564026,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9391767382621764,0.4772885143756866,0.3344684839248657,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9578927159309388,0.5036461353302002,0.4776473045349121,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8219346404075623,0.3213956952095032,1.4541676044464111,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.20654296875,291.14996337890625,1.0,0.6812551021575928,1.0,1.0,0.3243964314460754,1.0,-3.753363847732544,2.6887121200561523,1.064651608467102,1.8429144620895384,0.0,0.0,0.0,174.44061279296875,166.0,0.3031723201274872,-0.0,4135.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8704677224159241,0.3730306625366211,0.3370784223079681,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9941302537918092,0.5514922738075256,0.5223056674003601,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9514959454536438,0.4785517156124115,0.3351970911026001,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9690201878547668,0.5045390725135803,0.4782869219779968,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8306019902229309,0.3220042884349823,1.4559131860733032,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.20635986328125,291.1502380371094,1.0,0.6797819137573242,1.0,1.0,0.3244147300720215,1.0,-3.757972240447998,2.6918020248413086,1.0661702156066897,1.8448059558868408,0.0,0.0,0.0,169.50656127929688,184.0,0.4245909452438354,-0.0,4116.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8704677224159241,0.3730306625366211,0.3370784223079681,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9941302537918092,0.5514922738075256,0.5223056674003601,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9514959454536438,0.4785517156124115,0.3351970911026001,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9690201878547668,0.5045390725135803,0.4782869219779968,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8306019902229309,0.3220042884349823,1.4559131860733032,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.20635986328125,291.1502380371094,1.0,0.6797819137573242,1.0,1.0,0.3244147300720215,1.0,-3.757972240447998,2.6918020248413086,1.0661702156066897,1.8448059558868408,0.0,0.0,0.0,169.50656127929688,184.0,0.4245909452438354,-0.0,4116.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8608843088150024,0.3733825981616974,0.337614357471466,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9853944182395936,0.5522356629371643,0.5232322216033936,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9402201771736144,0.4797644317150116,0.3362080454826355,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9582935571670532,0.5053830742835999,0.4793084561824798,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8223035335540771,0.3225893974304199,1.4595947265625,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.2059020996094,291.1506042480469,1.0,0.6843023300170898,1.0,1.0,0.3244088292121887,1.0,-3.766601800918579,2.697702646255493,1.0688990354537964,1.8486253023147583,0.0,0.0,0.0,175.45188903808594,202.0,0.5314962863922119,-0.0,4178.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8608843088150024,0.3733825981616974,0.337614357471466,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9853944182395936,0.5522356629371643,0.5232322216033936,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9402201771736144,0.4797644317150116,0.3362080454826355,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9582935571670532,0.5053830742835999,0.4793084561824798,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8223035335540771,0.3225893974304199,1.4595947265625,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.2059020996094,291.1506042480469,1.0,0.6843023300170898,1.0,1.0,0.3244088292121887,1.0,-3.766601800918579,2.697702646255493,1.0688990354537964,1.8486253023147583,0.0,0.0,0.0,175.45188903808594,202.0,0.5314962863922119,-0.0,4178.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8436110019683838,0.373645931482315,0.3382925987243652,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9666025638580322,0.5529018044471741,0.5243194103240967,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9181541204452516,0.4808957874774933,0.3373349905014038,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9364191293716432,0.5061509609222412,0.480491578578949,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8061642646789551,0.323114663362503,1.4641257524490356,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.204833984375,291.15106201171875,1.0,0.6916307210922241,1.0,1.0,0.3244028985500335,1.0,-3.776956796646118,2.7047643661499023,1.0721924304962158,1.8533258438110352,0.0,0.0,0.0,187.2979431152344,220.0,0.6086524128913879,-0.0,4283.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
