time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8436110019683838,0.373645931482315,0.3382925987243652,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9666025638580322,0.5529018044471741,0.5243194103240967,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9181541204452516,0.4808957874774933,0.3373349905014038,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9364191293716432,0.5061509609222412,0.480491578578949,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8061642646789551,0.323114663362503,1.4641257524490356,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.204833984375,291.15106201171875,1.0,0.6916307210922241,1.0,1.0,0.3244028985500335,1.0,-3.776956796646118,2.7047643661499023,1.0721924304962158,1.8533258438110352,0.0,0.0,0.0,187.2979431152344,220.0,0.6086524128913879,-0.0,4283.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8344624638557434,0.3737461566925049,0.3386497795581817,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.955054759979248,0.553206205368042,0.5248852372169495,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9065502882003784,0.4814313352108001,0.3379137814044952,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9239633083343506,0.5065068006515503,0.4811058044433594,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7968065142631531,0.3233529925346374,1.4665180444717407,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2041015625,291.1512756347656,1.0,0.6958988904953003,1.0,1.0,0.3243999183177948,1.0,-3.782381772994995,2.708451271057129,1.0739306211471558,1.8558666706085205,0.0,0.0,0.0,194.49627685546875,220.0,0.6233493685722351,-0.0,4344.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8255019187927246,0.37382772564888,0.3390095233917236,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9428763389587402,0.5534929037094116,0.5254549384117126,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8959164023399353,0.4819482266902923,0.3384948074817657,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9118225574493408,0.5068452954292297,0.4817242622375488,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.787528932094574,0.3235758244991302,1.468939185142517,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2032470703125,291.15142822265625,1.0,0.7003988027572632,1.0,1.0,0.3243780732154846,1.0,-3.7878572940826416,2.71223521232605,1.0756220817565918,1.8584887981414795,0.0,0.0,0.0,202.2224884033203,238.0,0.5136586427688599,-0.0,4409.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8122296333312988,0.3739176094532013,0.3395521342754364,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9243466258049012,0.553895115852356,0.5263176560401917,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8805949091911316,0.4826986789703369,0.339374303817749,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8955568671226501,0.507327139377594,0.4826618134975433,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7740957140922546,0.3238853514194488,1.4726228713989258,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.2017517089844,291.1515197753906,1.0,0.707532525062561,1.0,1.0,0.3243448436260223,1.0,-3.796168088912964,2.717987537384033,1.0781805515289309,1.862473726272583,0.0,0.0,0.0,214.6986694335937,238.0,0.299025297164917,-0.0,4514.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8080599308013916,0.3739383518695831,0.3397212326526642,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.918761909008026,0.5540143847465515,0.5265877842903137,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8760215044021606,0.4829275608062744,0.33965003490448,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8907924890518188,0.5074717998504639,0.4829557538032532,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7700963616371155,0.3239765167236328,1.473779797554016,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.20123291015625,291.15155029296875,1.0,0.7098303437232971,1.0,1.0,0.3243343532085418,1.0,-3.798774480819702,2.719791889190674,1.078982710838318,1.8637253046035769,0.0,0.0,0.0,218.7664794921875,256.0,0.242430955171585,-0.0,4548.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7911599278450012,0.3739878237247467,0.340408593416214,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8984094262123108,0.554472804069519,0.527694046497345,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8585114479064941,0.4838405549526214,0.3407833278179168,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8723890781402588,0.5080374479293823,0.4841626584529876,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7548243403434753,0.3243239223957062,1.4785358905792236,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.19891357421875,291.1515197753906,1.0,0.7195287346839905,1.0,1.0,0.3242906332015991,1.0,-3.809473037719727,2.727200746536255,1.0822722911834717,1.8688722848892207,0.0,0.0,0.0,236.16845703125,274.0,0.0406741797924041,-0.0,4692.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7911599278450012,0.3739878237247467,0.340408593416214,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8984094262123108,0.554472804069519,0.527694046497345,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8585114479064941,0.4838405549526214,0.3407833278179168,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8723890781402588,0.5080374479293823,0.4841626584529876,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7548243403434753,0.3243239223957062,1.4785358905792236,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.19891357421875,291.1515197753906,1.0,0.7195287346839905,1.0,1.0,0.3242906332015991,1.0,-3.809473037719727,2.727200746536255,1.0822722911834717,1.8688722848892207,0.0,0.0,0.0,236.16845703125,274.0,0.0406741797924041,-0.0,4692.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7761324644088745,0.3739832043647766,0.3410635888576507,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8813274502754211,0.5548726916313171,0.5287628769874573,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8434546589851379,0.4846919476985931,0.3418866693973541,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8564161062240601,0.5085471272468567,0.4853343367576599,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7417253851890564,0.3246248364448547,1.4831637144088743,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1964111328125,291.1513061523437,1.0,0.7292882204055786,1.0,1.0,0.324228823184967,1.0,-3.819855213165283,2.7344586849212646,1.085396647453308,1.8739386796951287,0.0,0.0,0.0,254.0210723876953,277.0,-0.2144321948289871,-0.0,4838.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7761324644088745,0.3739832043647766,0.3410635888576507,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8813274502754211,0.5548726916313171,0.5287628769874573,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8434546589851379,0.4846919476985931,0.3418866693973541,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8564161062240601,0.5085471272468567,0.4853343367576599,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7417253851890564,0.3246248364448547,1.4831637144088743,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1964111328125,291.1513061523437,1.0,0.7292882204055786,1.0,1.0,0.324228823184967,1.0,-3.819855213165283,2.7344586849212646,1.085396647453308,1.8739386796951287,0.0,0.0,0.0,254.0210723876953,277.0,-0.2144321948289871,-0.0,4838.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7680514454841614,0.3739418685436249,0.3414238691329956,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8722113966941833,0.5552241802215576,0.5295135378837585,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8356412649154663,0.4854941666126251,0.3427537381649017,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8480461239814758,0.5090110898017883,0.4861902296543121,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7348479628562927,0.324891060590744,1.4863379001617432,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1938171386719,291.15093994140625,1.0,0.7349640727043152,1.0,1.0,0.3241670131683349,1.0,-3.8270914554595934,2.7395730018615723,1.087518572807312,1.87761914730072,0.0,0.0,0.0,264.8759765625,265.0,-0.4984545707702636,-0.0,4931.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7680514454841614,0.3739418685436249,0.3414238691329956,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8722113966941833,0.5552241802215576,0.5295135378837585,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8356412649154663,0.4854941666126251,0.3427537381649017,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8480461239814758,0.5090110898017883,0.4861902296543121,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7348479628562927,0.324891060590744,1.4863379001617432,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1938171386719,291.15093994140625,1.0,0.7349640727043152,1.0,1.0,0.3241670131683349,1.0,-3.8270914554595934,2.7395730018615723,1.087518572807312,1.87761914730072,0.0,0.0,0.0,264.8759765625,265.0,-0.4984545707702636,-0.0,4931.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7674270272254944,0.3739203810691833,0.341434895992279,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8715938925743103,0.5553900599479675,0.5297039151191711,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8352246284484863,0.4858865737915039,0.3430510461330414,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8475133776664734,0.5092344284057617,0.4864342212677002,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7344014644622803,0.3250213265419006,1.487074851989746,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1925964355469,291.15069580078125,1.0,0.735321581363678,1.0,1.0,0.3241360783576965,1.0,-3.8288772106170654,2.7408807277679443,1.087996482849121,1.8786410093307493,0.0,0.0,0.0,265.8059387207031,265.0,-0.6438770890235901,-0.0,4942.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7683217525482178,0.373908668756485,0.3413733541965484,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.872728705406189,0.5555573105812073,0.5298106670379639,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8363614678382874,0.4862817823886871,0.3432874977588653,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8485990762710571,0.5094600319862366,0.4865954220294952,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7352886199951172,0.3251591026782989,1.4874391555786133,291.150390625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1915283203125,291.1503601074219,1.0,0.7347909212112427,1.0,1.0,0.3241189122200012,1.0,-3.829850435256958,2.7415966987609863,1.0882537364959717,1.8792095184326167,0.0,0.0,0.0,264.6244201660156,253.0,-0.7529925107955933,-0.0,4937.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7729387879371643,0.373918354511261,0.3411433100700378,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8782485723495483,0.5559012293815613,0.5298887491226196,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8415254354476929,0.4870856702327728,0.3436631858348846,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8537881970405579,0.5099239945411682,0.4867852628231048,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7395472526550293,0.3254678249359131,1.487622857093811,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1898193359375,291.1497497558594,1.0,0.7319294214248657,1.0,1.0,0.3240845203399658,1.0,-3.830571174621582,2.74219298362732,1.0883781909942627,1.8797528743743896,0.0,0.0,0.0,258.5673217773437,241.0,-0.8304476141929626,-0.0,4900.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7729387879371643,0.373918354511261,0.3411433100700378,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8782485723495483,0.5559012293815613,0.5298887491226196,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8415254354476929,0.4870856702327728,0.3436631858348846,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8537881970405579,0.5099239945411682,0.4867852628231048,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7395472526550293,0.3254678249359131,1.487622857093811,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1898193359375,291.1497497558594,1.0,0.7319294214248657,1.0,1.0,0.3240845203399658,1.0,-3.830571174621582,2.74219298362732,1.0883781909942627,1.8797528743743896,0.0,0.0,0.0,258.5673217773437,241.0,-0.8304476141929626,-0.0,4900.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7802088856697083,0.3739642798900604,0.3408408761024475,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8868034482002258,0.5562544465065002,0.5298639535903931,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8494355082511902,0.4879024624824524,0.3439657390117645,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8618478178977966,0.5104017853736877,0.4868764579296112,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7461684942245483,0.3258225917816162,1.4874756336212158,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.18865966796875,291.149169921875,1.0,0.7276548147201538,1.0,1.0,0.3240501284599304,1.0,-3.830474853515625,2.7422378063201904,1.0882370471954346,1.87989604473114,0.0,0.0,0.0,249.6011657714844,229.0,-0.8106408715248108,-0.0,4841.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7802088856697083,0.3739642798900604,0.3408408761024475,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8868034482002258,0.5562544465065002,0.5298639535903931,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8494355082511902,0.4879024624824524,0.3439657390117645,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8618478178977966,0.5104017853736877,0.4868764579296112,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7461684942245483,0.3258225917816162,1.4874756336212158,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.18865966796875,291.149169921875,1.0,0.7276548147201538,1.0,1.0,0.3240501284599304,1.0,-3.830474853515625,2.7422378063201904,1.0882370471954346,1.87989604473114,0.0,0.0,0.0,249.6011657714844,229.0,-0.8106408715248108,-0.0,4841.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7894143462181091,0.3740348815917969,0.3405084311962127,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.897553026676178,0.5566102266311646,0.5297857522964478,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8594527244567871,0.4887236654758453,0.3442304134368896,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8720790147781372,0.5108867287635803,0.4869185090065002,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7546147704124451,0.3262189328670501,1.4872480630874634,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1879577636719,291.14898681640625,1.0,0.7226622104644775,1.0,1.0,0.3240769803524017,1.0,-3.830076217651367,2.741870641708374,1.0882055759429932,1.879674196243286,0.0,0.0,0.0,239.1644287109375,217.0,-0.4025394916534424,-0.0,4771.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7894143462181091,0.3740348815917969,0.3405084311962127,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.897553026676178,0.5566102266311646,0.5297857522964478,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8594527244567871,0.4887236654758453,0.3442304134368896,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8720790147781372,0.5108867287635803,0.4869185090065002,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7546147704124451,0.3262189328670501,1.4872480630874634,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1879577636719,291.14898681640625,1.0,0.7226622104644775,1.0,1.0,0.3240769803524017,1.0,-3.830076217651367,2.741870641708374,1.0882055759429932,1.879674196243286,0.0,0.0,0.0,239.1644287109375,217.0,-0.4025394916534424,-0.0,4771.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8002645373344421,0.3741215765476227,0.3401641249656677,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.9104777574539183,0.556963324546814,0.5296766757965088,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8714079260826111,0.4895417988300323,0.3444724678993225,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8842476010322571,0.5113731622695923,0.4869337379932403,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7647643089294434,0.3266513347625732,1.4870479106903076,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1875915527344,291.1489562988281,1.0,0.7172929644584656,1.0,1.0,0.3241038620471954,1.0,-3.829599380493164,2.741445541381836,1.0881540775299072,1.8793981075286863,0.0,0.0,0.0,227.9698944091797,205.0,-0.1164980754256248,-0.0,4696.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8002645373344421,0.3741215765476227,0.3401641249656677,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.9104777574539183,0.556963324546814,0.5296766757965088,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8714079260826111,0.4895417988300323,0.3444724678993225,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8842476010322571,0.5113731622695923,0.4869337379932403,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7647643089294434,0.3266513347625732,1.4870479106903076,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1875915527344,291.1489562988281,1.0,0.7172929644584656,1.0,1.0,0.3241038620471954,1.0,-3.829599380493164,2.741445541381836,1.0881540775299072,1.8793981075286863,0.0,0.0,0.0,227.9698944091797,205.0,-0.1164980754256248,-0.0,4696.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8062695264816284,0.3741683959960937,0.3399896919727325,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9181793332099916,0.5571368336677551,0.5296134352684021,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8781189322471619,0.4899455308914184,0.3445861935615539,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8910453915596008,0.511614978313446,0.4869341552257538,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7704940438270569,0.3268793225288391,1.486972689628601,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1875,291.1490173339844,1.0,0.7145241498947144,1.0,1.0,0.3241173028945923,1.0,-3.829360246658325,2.7412326335906982,1.0881274938583374,1.8792563676834104,0.0,0.0,0.0,222.2095489501953,205.0,-0.0199722219258546,-0.0,4658.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8124741911888123,0.3742163777351379,0.3398141860961914,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.9266074299812316,0.5573074817657471,0.529545247554779,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8853281736373901,0.4903412163257599,0.3446935415267944,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8983193635940552,0.511854887008667,0.4869305491447449,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7766759395599365,0.3271144926548004,1.486918330192566,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1874694824219,291.1490783691406,1.0,0.711719810962677,1.0,1.0,0.324138730764389,1.0,-3.8291265964508057,2.740997791290283,1.0881288051605225,1.87908935546875,0.0,0.0,0.0,216.38497924804688,193.0,0.0985507518053054,-0.0,4619.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8233438730239868,0.3742983043193817,0.339517593383789,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9420199990272522,0.5575870871543884,0.5294207334518433,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8986042141914368,0.4909899234771728,0.344859778881073,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.91209876537323,0.5122529864311218,0.486916571855545,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7881295084953308,0.3275232315063476,1.4868744611740112,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1875,291.1493225097656,1.0,0.706953763961792,1.0,1.0,0.324174702167511,1.0,-3.828750133514404,2.7406115531921387,1.0881385803222656,1.8788095712661743,0.0,0.0,0.0,206.5101318359375,193.0,0.261457622051239,-0.0,4554.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8255180716514587,0.3743139207363128,0.3394608497619629,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.945088505744934,0.5576392412185669,0.5293957591056824,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9013046026229858,0.4911114573478699,0.3448897898197174,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9150792360305786,0.512328028678894,0.4869129061698913,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7904693484306335,0.3276026546955108,1.4868721961975098,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1875305175781,291.1493530273437,1.0,0.7060402035713196,1.0,1.0,0.3241815567016601,1.0,-3.8286807537078857,2.74053955078125,1.0881410837173462,1.8787567615509035,0.0,0.0,0.0,204.6210784912109,181.0,0.2858878970146179,-0.0,4541.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8403029441833496,0.374411016702652,0.3391043841838836,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9648189544677734,0.5579563975334167,0.529229462146759,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9209370613098145,0.4918554723262787,0.3450648188591003,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9358382821083068,0.5127900838851929,0.4868818819522857,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8063334226608276,0.3281105458736419,1.486902356147766,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1877136230469,291.1496887207031,1.0,0.700294554233551,1.0,1.0,0.3242244124412536,1.0,-3.828261137008667,2.740100383758545,1.0881608724594116,1.878430724143982,0.0,0.0,0.0,192.7669372558593,169.0,0.3993131518363952,-0.0,4462.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8403029441833496,0.374411016702652,0.3391043841838836,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9648189544677734,0.5579563975334167,0.529229462146759,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9209370613098145,0.4918554723262787,0.3450648188591003,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9358382821083068,0.5127900838851929,0.4868818819522857,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8063334226608276,0.3281105458736419,1.486902356147766,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1877136230469,291.1496887207031,1.0,0.700294554233551,1.0,1.0,0.3242244124412536,1.0,-3.828261137008667,2.740100383758545,1.0881608724594116,1.878430724143982,0.0,0.0,0.0,192.7669372558593,169.0,0.3993131518363952,-0.0,4462.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8579800724983215,0.3745051324367523,0.3387441635131836,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9846825003623962,0.5582571625709534,0.5290465950965881,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9448149800300598,0.4925740659236908,0.3452209532260895,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.958960235118866,0.5132392644882202,0.4868375360965729,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.82358318567276,0.3286338448524475,1.486997365951538,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1879577636719,291.14990234375,1.0,0.6945026516914368,1.0,1.0,0.3242413699626922,1.0,-3.827856540679932,2.739760398864746,1.088096261024475,1.8781944513320925,0.0,0.0,0.0,180.8680114746093,172.0,0.3326437771320343,-0.0,4383.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8579800724983215,0.3745051324367523,0.3387441635131836,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9846825003623962,0.5582571625709534,0.5290465950965881,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9448149800300598,0.4925740659236908,0.3452209532260895,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.958960235118866,0.5132392644882202,0.4868375360965729,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.82358318567276,0.3286338448524475,1.486997365951538,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1879577636719,291.14990234375,1.0,0.6945026516914368,1.0,1.0,0.3242413699626922,1.0,-3.827856540679932,2.739760398864746,1.088096261024475,1.8781944513320925,0.0,0.0,0.0,180.8680114746093,172.0,0.3326437771320343,-0.0,4383.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8665772080421448,0.3745844960212707,0.3386338353157043,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9928573369979858,0.5585362315177917,0.5291177034378052,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.955798089504242,0.4932609796524048,0.3455582857131958,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9690759778022766,0.5136701464653015,0.4870503544807434,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8316642642021179,0.3291653394699096,1.4884334802627563,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.150390625,297.1882019042969,291.150146484375,1.0,0.6927929520606995,1.0,1.0,0.3242583572864532,1.0,-3.83019495010376,2.7412989139556885,1.0888957977294922,1.8791565895080569,0.0,0.0,0.0,175.994384765625,190.0,0.3924422860145569,-0.0,4358.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8665772080421448,0.3745844960212707,0.3386338353157043,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9928573369979858,0.5585362315177917,0.5291177034378052,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.955798089504242,0.4932609796524048,0.3455582857131958,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9690759778022766,0.5136701464653015,0.4870503544807434,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8316642642021179,0.3291653394699096,1.4884334802627563,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.150390625,297.1882019042969,291.150146484375,1.0,0.6927929520606995,1.0,1.0,0.3242583572864532,1.0,-3.83019495010376,2.7412989139556885,1.0888957977294922,1.8791565895080569,0.0,0.0,0.0,175.994384765625,190.0,0.3924422860145569,-0.0,4358.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.863345205783844,0.3746063113212585,0.3387283682823181,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9899631142616272,0.5586593747138977,0.529310941696167,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9521108269691468,0.4935828745365143,0.3458401262760162,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9655548334121704,0.5138702988624573,0.4873155951499939,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8289564847946167,0.3294247984886169,1.48994779586792,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1882629394531,291.1502990722656,1.0,0.6944474577903748,1.0,1.0,0.3242668211460113,1.0,-3.833017349243164,2.743197202682495,1.0898200273513794,1.88036859035492,0.0,0.0,0.0,177.983154296875,190.0,0.4595611989498138,-0.0,4379.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8568050265312195,0.3746064603328705,0.3388848006725311,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9836709499359132,0.5587641000747681,0.5295717120170593,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9441541433334352,0.4938821792602539,0.3461691439151764,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9579694867134094,0.5140526294708252,0.4876490235328674,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8232324719429016,0.3296713232994079,1.491809606552124,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.15087890625,297.18817138671875,291.1505126953125,1.0,0.6970123648643494,1.0,1.0,0.3242631554603576,1.0,-3.8365557193756095,2.7456178665161133,1.090937852859497,1.8819793462753296,0.0,0.0,0.0,182.0797576904297,208.0,0.5122309923171997,-0.0,4416.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8398188948631287,0.3745387494564056,0.339276373386383,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.964644968509674,0.5589135885238647,0.5301845073699951,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9219834208488464,0.4944089651107788,0.3468861281871795,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9361255764961244,0.5143589377403259,0.4884085655212402,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8073635101318359,0.3301161229610443,1.4960249662399292,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1875,291.1508483886719,1.0,0.7039761543273926,1.0,1.0,0.3242557942867279,1.0,-3.844613075256348,2.7511303424835205,1.0934827327728271,1.8856675624847408,0.0,0.0,0.0,194.0373077392578,226.0,0.5048032999038696,-0.0,4517.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8398188948631287,0.3745387494564056,0.339276373386383,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.964644968509674,0.5589135885238647,0.5301845073699951,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9219834208488464,0.4944089651107788,0.3468861281871795,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9361255764961244,0.5143589377403259,0.4884085655212402,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8073635101318359,0.3301161229610443,1.4960249662399292,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1875,291.1508483886719,1.0,0.7039761543273926,1.0,1.0,0.3242557942867279,1.0,-3.844613075256348,2.7511303424835205,1.0934827327728271,1.8856675624847408,0.0,0.0,0.0,194.0373077392578,226.0,0.5048032999038696,-0.0,4517.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8220022320747375,0.374390184879303,0.3397051393985748,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9409085512161256,0.5589877367019653,0.5308433175086975,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8992864489555359,0.4948456585407257,0.3476266264915466,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.911732852458954,0.5145915150642395,0.4892157614231109,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7890342473983765,0.3304958343505859,1.5005098581314087,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.1862487792969,291.151123046875,1.0,0.712333619594574,1.0,1.0,0.3242484331130981,1.0,-3.853181600570679,2.756990432739258,1.096191167831421,1.8895999193191528,0.0,0.0,0.0,209.0211334228516,244.0,0.4117972552776336,-0.0,4641.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
