time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8220022320747375,0.374390184879303,0.3397051393985748,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9409085512161256,0.5589877367019653,0.5308433175086975,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8992864489555359,0.4948456585407257,0.3476266264915466,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.911732852458954,0.5145915150642395,0.4892157614231109,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7890342473983765,0.3304958343505859,1.5005098581314087,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.1862487792969,291.151123046875,1.0,0.712333619594574,1.0,1.0,0.3242484331130981,1.0,-3.853181600570679,2.756990432739258,1.096191167831421,1.8895999193191528,0.0,0.0,0.0,209.0211334228516,244.0,0.4117972552776336,-0.0,4641.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.804469108581543,0.3741722702980041,0.3401297628879547,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9169798493385316,0.5589945912361145,0.531500518321991,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.879289448261261,0.4952011108398437,0.3483560979366302,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8908506035804749,0.5147585868835449,0.4900228977203369,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7718194127082825,0.330815851688385,1.5050212144851685,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1845703125,291.151123046875,1.0,0.7213455438613892,1.0,1.0,0.3242062926292419,1.0,-3.861762523651123,2.762978792190552,1.0987837314605713,1.8936643600463867,0.0,0.0,0.0,225.6116943359375,262.0,0.0903611555695533,-0.0,4775.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.804469108581543,0.3741722702980041,0.3401297628879547,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9169798493385316,0.5589945912361145,0.531500518321991,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.879289448261261,0.4952011108398437,0.3483560979366302,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8908506035804749,0.5147585868835449,0.4900228977203369,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7718194127082825,0.330815851688385,1.5050212144851685,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1845703125,291.151123046875,1.0,0.7213455438613892,1.0,1.0,0.3242062926292419,1.0,-3.861762523651123,2.762978792190552,1.0987837314605713,1.8936643600463867,0.0,0.0,0.0,225.6116943359375,262.0,0.0903611555695533,-0.0,4775.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7876971960067749,0.3738934397697449,0.3405297696590423,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8969385623931885,0.5589407086372375,0.5321326851844788,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8615847826004028,0.4954823553562164,0.3490575850009918,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8725317120552063,0.5148667693138123,0.4908066689968109,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7566801309585571,0.3310830295085907,1.5094467401504517,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.1825866699219,291.1509704589844,1.0,0.730619490146637,1.0,1.0,0.3241641223430633,1.0,-3.8701186180114746,2.768818616867065,1.1012998819351196,1.8976370096206665,0.0,0.0,0.0,243.04090881347656,280.0,-0.1552010923624038,-0.0,4915.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7876971960067749,0.3738934397697449,0.3405297696590423,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8969385623931885,0.5589407086372375,0.5321326851844788,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8615847826004028,0.4954823553562164,0.3490575850009918,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8725317120552063,0.5148667693138123,0.4908066689968109,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7566801309585571,0.3310830295085907,1.5094467401504517,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.1825866699219,291.1509704589844,1.0,0.730619490146637,1.0,1.0,0.3241641223430633,1.0,-3.8701186180114746,2.768818616867065,1.1012998819351196,1.8976370096206665,0.0,0.0,0.0,243.04090881347656,280.0,-0.1552010923624038,-0.0,4915.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7800239324569702,0.3737339973449707,0.3407180309295654,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8881733417510986,0.5588931441307068,0.5324360728263855,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8536548614501953,0.4955976009368896,0.3493955731391907,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8642736673355103,0.5149010419845581,0.4911865293979645,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.74992436170578,0.3311994075775146,1.511613368988037,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1815185546875,291.1508178710937,1.0,0.7352864146232605,1.0,1.0,0.3241430521011352,1.0,-3.8741824626922607,2.7716610431671143,1.102521300315857,1.8995736837387085,0.0,0.0,0.0,251.9313201904297,280.0,-0.248813584446907,-0.0,4986.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7728332281112671,0.3735613524913788,0.3408971428871155,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8799411654472351,0.5588316917419434,0.5327293872833252,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8462966680526733,0.4956956207752228,0.349723756313324,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8565961122512817,0.5149219632148743,0.4915568232536316,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7436637282371521,0.3313047587871551,1.5137436389923096,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.180419921875,291.15069580078125,1.0,0.7399519085884094,1.0,1.0,0.3241247534751892,1.0,-3.878155708312988,2.77443265914917,1.1037229299545288,1.901461482048035,0.0,0.0,0.0,260.8966979980469,283.0,-0.3126478791236877,-0.0,5058.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7652551531791687,0.3732248246669769,0.3409712314605713,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8713188171386719,0.5586928725242615,0.5329961776733398,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8387033343315125,0.4958448112010956,0.3501216471195221,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8486486077308655,0.5149359703063965,0.4919663369655609,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7372233271598816,0.331479400396347,1.5163953304290771,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1783447265625,291.1503601074219,1.0,0.7448865175247192,1.0,1.0,0.3240910768508911,1.0,-3.882734298706055,2.777661323547364,1.105073094367981,1.9037411212921145,0.0,0.0,0.0,271.0097961425781,283.0,-0.4857065379619598,-0.0,5139.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.764762818813324,0.3731954097747803,0.340969830751419,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.870761513710022,0.5586799383163452,0.5330105423927307,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8382161259651184,0.4958566427230835,0.3501495122909546,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.848138153553009,0.5149364471435547,0.4919932186603546,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7368110418319702,0.3314943015575409,1.516586184501648,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1781616210937,291.1503295898437,1.0,0.7452294826507568,1.0,1.0,0.3240881562232971,1.0,-3.883045673370361,2.777883529663086,1.105162262916565,1.903896689414978,0.0,0.0,0.0,271.6902770996094,271.0,-0.5045486092567444,-0.0,5144.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7647894620895386,0.3728396296501159,0.3406323790550232,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.870989203453064,0.5585150122642517,0.5328417420387268,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8385711908340454,0.4959994554519653,0.3502384424209595,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8484297394752502,0.5149403214454651,0.4919818043708801,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7371774911880493,0.3316875100135803,1.5173580646514893,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1762390136719,291.1497802734375,1.0,0.7447186708450317,1.0,1.0,0.324051558971405,1.0,-3.88346529006958,2.7782857418060303,1.1051796674728394,1.9043043851852417,0.0,0.0,0.0,271.3414306640625,259.0,-0.7661188840866089,-0.0,5143.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7647894620895386,0.3728396296501159,0.3406323790550232,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.870989203453064,0.5585150122642517,0.5328417420387268,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8385711908340454,0.4959994554519653,0.3502384424209595,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8484297394752502,0.5149403214454651,0.4919818043708801,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7371774911880493,0.3316875100135803,1.5173580646514893,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1762390136719,291.1497802734375,1.0,0.7447186708450317,1.0,1.0,0.324051558971405,1.0,-3.88346529006958,2.7782857418060303,1.1051796674728394,1.9043043851852417,0.0,0.0,0.0,271.3414306640625,259.0,-0.7661188840866089,-0.0,5143.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7690116763114929,0.3725286424160003,0.3401167392730713,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8760825395584106,0.5583661198616028,0.5324583649635315,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8432932496070862,0.4961549341678619,0.3501665294170379,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.853246808052063,0.514963686466217,0.491758793592453,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7412998676300049,0.3319226205348968,1.517216682434082,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1749267578125,291.1492614746094,1.0,0.7415515780448914,1.0,1.0,0.3240516781806946,1.0,-3.881860017776489,2.777189254760742,1.1046706438064575,1.903611183166504,0.0,0.0,0.0,265.1791381835937,247.0,-0.7183900475502014,-0.0,5097.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7690116763114929,0.3725286424160003,0.3401167392730713,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8760825395584106,0.5583661198616028,0.5324583649635315,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8432932496070862,0.4961549341678619,0.3501665294170379,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.853246808052063,0.514963686466217,0.491758793592453,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7412998676300049,0.3319226205348968,1.517216682434082,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1749267578125,291.1492614746094,1.0,0.7415515780448914,1.0,1.0,0.3240516781806946,1.0,-3.881860017776489,2.777189254760742,1.1046706438064575,1.903611183166504,0.0,0.0,0.0,265.1791381835937,247.0,-0.7183900475502014,-0.0,5097.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7757495641708374,0.3722564876079559,0.3395324349403381,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.884070634841919,0.5582326054573059,0.5319793224334717,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8506510257720947,0.4963195621967315,0.3500202894210815,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8608024716377258,0.515005886554718,0.4914434552192688,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7477067708969116,0.3322052359580993,1.5167587995529177,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1742248535156,291.1488647460937,1.0,0.73701012134552,1.0,1.0,0.3240517973899841,1.0,-3.879474401473999,2.7755589485168457,1.1039153337478638,1.902546048164368,0.0,0.0,0.0,256.15185546875,235.0,-0.6017411947250366,-0.0,5030.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7757495641708374,0.3722564876079559,0.3395324349403381,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.884070634841919,0.5582326054573059,0.5319793224334717,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8506510257720947,0.4963195621967315,0.3500202894210815,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8608024716377258,0.515005886554718,0.4914434552192688,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7477067708969116,0.3322052359580993,1.5167587995529177,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1742248535156,291.1488647460937,1.0,0.73701012134552,1.0,1.0,0.3240517973899841,1.0,-3.879474401473999,2.7755589485168457,1.1039153337478638,1.902546048164368,0.0,0.0,0.0,256.15185546875,235.0,-0.6017411947250366,-0.0,5030.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7798389792442322,0.3721309602260589,0.3392282724380493,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8888857960700989,0.5581690669059753,0.5317198038101196,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8551048040390015,0.4964017868041992,0.3499303162097931,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8653813004493713,0.5150315165519714,0.491267055273056,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7515892386436462,0.3323628902435303,1.5164929628372192,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.1740417480469,291.1487121582031,1.0,0.7344455718994141,1.0,1.0,0.3240518569946289,1.0,-3.878155469894409,2.7746565341949463,1.103498935699463,1.901964545249939,0.0,0.0,0.0,251.02915954589844,235.0,-0.5314480662345886,-0.0,4992.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7843356728553772,0.3720103204250335,0.3389199674129486,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8941603899002075,0.5581062436103821,0.5314518809318542,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8600133657455444,0.496482104063034,0.3498323857784271,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8704243898391724,0.5150586366653442,0.4910829365253448,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7558748126029968,0.3325300216674804,1.5162256956100464,291.148681640625,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.1739807128906,291.1486511230469,1.0,0.7317606806755066,1.0,1.0,0.3240765333175659,1.0,-3.876801013946533,2.7736470699310303,1.1031540632247925,1.9012906551361084,0.0,0.0,0.0,245.6609039306641,223.0,-0.3271908760070801,-0.0,4953.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.794461190700531,0.3717798590660095,0.3382966220378876,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9060413241386414,0.5579801201820374,0.5308977365493774,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8711491823196411,0.496632844209671,0.3496168851852417,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8818353414535522,0.5151146054267883,0.4906986057758331,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7656285762786865,0.3328900039196014,1.515722632408142,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17413330078125,291.1487731933594,1.0,0.7261523008346558,1.0,1.0,0.3241258859634399,1.0,-3.874056816101074,2.771591186523437,1.1024656295776367,1.899924397468567,0.0,0.0,0.0,234.44888305664065,211.0,0.033803567290306,-0.0,4870.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.794461190700531,0.3717798590660095,0.3382966220378876,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9060413241386414,0.5579801201820374,0.5308977365493774,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8711491823196411,0.496632844209671,0.3496168851852417,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8818353414535522,0.5151146054267883,0.4906986057758331,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7656285762786865,0.3328900039196014,1.515722632408142,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17413330078125,291.1487731933594,1.0,0.7261523008346558,1.0,1.0,0.3241258859634399,1.0,-3.874056816101074,2.771591186523437,1.1024656295776367,1.899924397468567,0.0,0.0,0.0,234.44888305664065,211.0,0.033803567290306,-0.0,4870.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8060346841812134,0.3715566396713257,0.3376679420471191,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9207844138145448,0.5578479170799255,0.5303249955177307,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8840630054473877,0.4967632889747619,0.3493781983852386,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8949943780899048,0.5151669383049011,0.4902980923652649,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769961357116699,0.3332780301570892,1.515284538269043,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.17449951171875,291.1490173339844,1.0,0.7203484177589417,1.0,1.0,0.3241752088069916,1.0,-3.871314525604248,2.7695388793945312,1.1017756462097168,1.8985488414764404,0.0,0.0,0.0,222.8701171875,199.0,0.247701957821846,-0.0,4785.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8060346841812134,0.3715566396713257,0.3376679420471191,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9207844138145448,0.5578479170799255,0.5303249955177307,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8840630054473877,0.4967632889747619,0.3493781983852386,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8949943780899048,0.5151669383049011,0.4902980923652649,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769961357116699,0.3332780301570892,1.515284538269043,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.17449951171875,291.1490173339844,1.0,0.7203484177589417,1.0,1.0,0.3241752088069916,1.0,-3.871314525604248,2.7695388793945312,1.1017756462097168,1.8985488414764404,0.0,0.0,0.0,222.8701171875,199.0,0.247701957821846,-0.0,4785.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8185169696807861,0.3713339269161224,0.3370341956615448,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9381178021430968,0.5577037334442139,0.5297350883483887,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8988568782806396,0.4968655109405517,0.3491158485412597,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9102739095687866,0.5152093768119812,0.4898824691772461,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7900882363319397,0.3336882889270782,1.5149179697036743,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1750793457031,291.1493225097656,1.0,0.7144314050674438,1.0,1.0,0.3242186903953552,1.0,-3.868584871292114,2.7675161361694336,1.1010686159133911,1.897195100784301,0.0,0.0,0.0,211.1090240478516,187.0,0.3484002649784088,-0.0,4700.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8185169696807861,0.3713339269161224,0.3370341956615448,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9381178021430968,0.5577037334442139,0.5297350883483887,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8988568782806396,0.4968655109405517,0.3491158485412597,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9102739095687866,0.5152093768119812,0.4898824691772461,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7900882363319397,0.3336882889270782,1.5149179697036743,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1750793457031,291.1493225097656,1.0,0.7144314050674438,1.0,1.0,0.3242186903953552,1.0,-3.868584871292114,2.7675161361694336,1.1010686159133911,1.897195100784301,0.0,0.0,0.0,211.1090240478516,187.0,0.3484002649784088,-0.0,4700.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8321491479873657,0.3711070120334625,0.3363945484161377,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.957044780254364,0.5575440526008606,0.5291281938552856,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9165899157524108,0.4969352781772613,0.3488293588161468,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.929368495941162,0.5152380466461182,0.4894514977931976,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8050519824028015,0.3341152667999267,1.514615178108215,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1757202148437,291.1496276855469,1.0,0.7084437012672424,1.0,1.0,0.3242621719837188,1.0,-3.865856885910034,2.765496253967285,1.1003605127334597,1.8958390951156616,0.0,0.0,0.0,199.26437377929688,175.0,0.4132238030433655,-0.0,4613.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8321491479873657,0.3711070120334625,0.3363945484161377,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.957044780254364,0.5575440526008606,0.5291281938552856,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9165899157524108,0.4969352781772613,0.3488293588161468,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.929368495941162,0.5152380466461182,0.4894514977931976,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8050519824028015,0.3341152667999267,1.514615178108215,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1757202148437,291.1496276855469,1.0,0.7084437012672424,1.0,1.0,0.3242621719837188,1.0,-3.865856885910034,2.765496253967285,1.1003605127334597,1.8958390951156616,0.0,0.0,0.0,199.26437377929688,175.0,0.4132238030433655,-0.0,4613.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8397425413131714,0.3709908723831177,0.3360718488693237,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9667925238609314,0.5574572086334229,0.5288176536560059,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9271463751792908,0.4969560205936432,0.3486759960651397,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.940049409866333,0.5152458548545837,0.4892294406890869,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8130829930305481,0.3343342840671539,1.514486312866211,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17608642578125,291.1497802734375,1.0,0.7054283618927002,1.0,1.0,0.3242839276790619,1.0,-3.864488124847412,2.7644834518432617,1.1000045537948608,1.8951573371887207,0.0,0.0,0.0,193.322998046875,175.0,0.4365049302577972,-0.0,4570.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.848045825958252,0.3708724081516266,0.3357471525669098,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9765548706054688,0.557365357875824,0.5285024642944336,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9385366439819336,0.4969671964645386,0.3485161364078522,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9512145519256592,0.5152490139007568,0.4890030324459076,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8213308453559875,0.3345561325550079,1.5143702030181885,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.17645263671875,291.14990234375,1.0,0.702401340007782,1.0,1.0,0.3242895603179931,1.0,-3.863113403320313,2.7635204792022705,1.0995928049087524,1.894525170326233,0.0,0.0,0.0,187.37583923339844,178.0,0.3719868063926697,-0.0,4527.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8553714156150818,0.3706182539463043,0.3353472352027893,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.984413206577301,0.5571631789207458,0.5281310081481934,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9483102560043336,0.4969562590122223,0.3483780324459076,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9605748057365416,0.5152374505996704,0.4888098835945129,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8286488652229309,0.3350025713443756,1.5154627561569214,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1771850585937,291.15008544921875,1.0,0.7004179358482361,1.0,1.0,0.3243008553981781,1.0,-3.863096237182617,2.763471841812134,1.099624514579773,1.8944599628448489,0.0,0.0,0.0,182.55601501464844,181.0,0.34453085064888,-0.0,4495.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8553714156150818,0.3706182539463043,0.3353472352027893,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.984413206577301,0.5571631789207458,0.5281310081481934,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9483102560043336,0.4969562590122223,0.3483780324459076,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9605748057365416,0.5152374505996704,0.4888098835945129,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8286488652229309,0.3350025713443756,1.5154627561569214,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1771850585937,291.15008544921875,1.0,0.7004179358482361,1.0,1.0,0.3243008553981781,1.0,-3.863096237182617,2.763471841812134,1.099624514579773,1.8944599628448489,0.0,0.0,0.0,182.55601501464844,181.0,0.34453085064888,-0.0,4495.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8567839860916138,0.3703099191188812,0.3350472748279571,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9859258532524108,0.5569095015525818,0.5278667211532593,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9503212571144104,0.4968694448471069,0.3483025133609772,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9624933004379272,0.5151745676994324,0.4887242317199707,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8304753303527832,0.3354249596595764,1.517191767692566,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1776123046875,291.1503601074219,1.0,0.7002202272415161,1.0,1.0,0.3243121206760406,1.0,-3.864303350448608,2.7642505168914795,1.1000527143478394,1.894989371299744,0.0,0.0,0.0,181.6223297119141,199.0,0.3831982314586639,-0.0,4492.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8567839860916138,0.3703099191188812,0.3350472748279571,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9859258532524108,0.5569095015525818,0.5278667211532593,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9503212571144104,0.4968694448471069,0.3483025133609772,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9624933004379272,0.5151745676994324,0.4887242317199707,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8304753303527832,0.3354249596595764,1.517191767692566,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1776123046875,291.1503601074219,1.0,0.7002202272415161,1.0,1.0,0.3243121206760406,1.0,-3.864303350448608,2.7642505168914795,1.1000527143478394,1.894989371299744,0.0,0.0,0.0,181.6223297119141,199.0,0.3831982314586639,-0.0,4492.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8443813323974609,0.3699380457401275,0.3350266814231872,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.972728192806244,0.5565985441207886,0.5279006361961365,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9343230128288268,0.4966998994350433,0.3484300673007965,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9471592903137208,0.5150541067123413,0.4889366626739502,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8194262385368347,0.3358134925365448,1.5204440355300903,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1777038574219,291.1505432128906,1.0,0.7050460577011108,1.0,1.0,0.3243014216423034,1.0,-3.8686373233795166,2.7672431468963623,1.1013941764831543,1.8969712257385247,0.0,0.0,0.0,189.7128143310547,217.0,0.3346340954303741,-0.0,4558.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8443813323974609,0.3699380457401275,0.3350266814231872,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.972728192806244,0.5565985441207886,0.5279006361961365,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9343230128288268,0.4966998994350433,0.3484300673007965,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9471592903137208,0.5150541067123413,0.4889366626739502,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8194262385368347,0.3358134925365448,1.5204440355300903,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1777038574219,291.1505432128906,1.0,0.7050460577011108,1.0,1.0,0.3243014216423034,1.0,-3.8686373233795166,2.7672431468963623,1.1013941764831543,1.8969712257385247,0.0,0.0,0.0,189.7128143310547,217.0,0.3346340954303741,-0.0,4558.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8272987008094788,0.3694748878479004,0.3351113796234131,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9511817693710328,0.556207001209259,0.5280556678771973,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.911210298538208,0.4964222609996795,0.3486280739307403,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.923823058605194,0.514851987361908,0.489269345998764,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8026930689811707,0.3361402153968811,1.524359941482544,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.1772155761719,291.1507568359375,1.0,0.7121186852455139,1.0,1.0,0.3242907226085663,1.0,-3.874276638031006,2.7711212635040283,1.1031553745269775,1.8995906114578247,0.0,0.0,0.0,202.76492309570312,235.0,0.2967085838317871,-0.0,4661.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8272987008094788,0.3694748878479004,0.3351113796234131,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9511817693710328,0.556207001209259,0.5280556678771973,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.911210298538208,0.4964222609996795,0.3486280739307403,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.923823058605194,0.514851987361908,0.489269345998764,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8026930689811707,0.3361402153968811,1.524359941482544,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.1772155761719,291.1507568359375,1.0,0.7121186852455139,1.0,1.0,0.3242907226085663,1.0,-3.874276638031006,2.7711212635040283,1.1031553745269775,1.8995906114578247,0.0,0.0,0.0,202.76492309570312,235.0,0.2967085838317871,-0.0,4661.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8184786438941956,0.3692105412483215,0.3351627886295318,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.938988208770752,0.5559811592102051,0.5281457304954529,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9001898765563965,0.4962435364723205,0.3487293720245361,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.91181081533432,0.5147202610969543,0.4894477128982544,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7936139702796936,0.3362793922424316,1.5264047384262085,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1767578125,291.1508178710937,1.0,0.7161310911178589,1.0,1.0,0.3242853581905365,1.0,-3.877244234085083,2.7731611728668213,1.1040831804275513,1.9009695053100584,0.0,0.0,0.0,210.34266662597656,235.0,0.2500443160533905,-0.0,4720.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
