time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8096038103103638,0.3689269125461578,0.3352124094963074,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9267261028289796,0.5557368993759155,0.5282351970672607,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8898029923439026,0.4960403740406036,0.3488259315490722,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9008928537368774,0.5145697593688965,0.4896250367164612,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.784758985042572,0.336403876543045,1.528462052345276,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.1762084960937,291.1508178710937,1.0,0.7203205823898315,1.0,1.0,0.3242703974246979,1.0,-3.88021731376648,2.7752368450164795,1.1049805879592896,1.9023828506469729,0.0,0.0,0.0,218.3475341796875,253.0,0.1419893056154251,-0.0,4782.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7918738126754761,0.3683047294616699,0.3352941274642944,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.904340386390686,0.5551945567131042,0.5283973813056946,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8704549670219421,0.4955621659755707,0.3489940166473388,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8812071084976196,0.5142134428024292,0.4899617433547973,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7683067917823792,0.3366107046604156,1.532548427581787,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1748046875,291.15069580078125,1.0,0.7290228009223938,1.0,1.0,0.3242404758930206,1.0,-3.8860368728637695,2.7793073654174805,1.10672926902771,1.9051551818847656,0.0,0.0,0.0,235.23545837402344,271.0,-0.0873398855328559,-0.0,4911.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7918738126754761,0.3683047294616699,0.3352941274642944,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.904340386390686,0.5551945567131042,0.5283973813056946,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8704549670219421,0.4955621659755707,0.3489940166473388,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8812071084976196,0.5142134428024292,0.4899617433547973,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7683067917823792,0.3366107046604156,1.532548427581787,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1748046875,291.15069580078125,1.0,0.7290228009223938,1.0,1.0,0.3242404758930206,1.0,-3.8860368728637695,2.7793073654174805,1.10672926902771,1.9051551818847656,0.0,0.0,0.0,235.23545837402344,271.0,-0.0873398855328559,-0.0,4911.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7758580446243286,0.3676165342330932,0.3353413641452789,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8859811425209045,0.5545850992202759,0.5285231471061707,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8534790277481079,0.4949938654899597,0.3491190373897552,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.863777220249176,0.5137882828712463,0.4902603328227997,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7539217472076416,0.3367674648761749,1.5365349054336548,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1731262207031,291.1504821777344,1.0,0.7379152774810791,1.0,1.0,0.324210524559021,1.0,-3.8915534019470215,2.783173084259033,1.1083803176879885,1.9077860116958616,0.0,0.0,0.0,252.81349182128903,289.0,-0.268565833568573,-0.0,5045.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7758580446243286,0.3676165342330932,0.3353413641452789,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8859811425209045,0.5545850992202759,0.5285231471061707,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8534790277481079,0.4949938654899597,0.3491190373897552,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.863777220249176,0.5137882828712463,0.4902603328227997,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7539217472076416,0.3367674648761749,1.5365349054336548,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1731262207031,291.1504821777344,1.0,0.7379152774810791,1.0,1.0,0.324210524559021,1.0,-3.8915534019470215,2.783173084259033,1.1083803176879885,1.9077860116958616,0.0,0.0,0.0,252.81349182128903,289.0,-0.268565833568573,-0.0,5045.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7615756988525391,0.366686463356018,0.3352575004100799,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8695375919342041,0.5537288188934326,0.5285083055496216,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8385756015777588,0.4941588640213012,0.3491255640983581,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8484327793121338,0.5131134390830994,0.4904159307479858,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7413106560707092,0.3366849720478058,1.5399045944213867,291.1495361328125,291.1499938964844,288.74908447265625,287.1195068359375,291.14892578125,297.1693725585937,291.1495056152344,1.0,0.7467675805091858,1.0,1.0,0.3241880238056183,1.0,-3.895689010620117,2.7860679626464844,1.1096210479736328,1.9097874164581297,0.0,0.0,0.0,270.9013061523437,277.0,-1.2579745054244995,-0.0,5178.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7615756988525391,0.366686463356018,0.3352575004100799,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8695375919342041,0.5537288188934326,0.5285083055496216,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8385756015777588,0.4941588640213012,0.3491255640983581,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8484327793121338,0.5131134390830994,0.4904159307479858,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7413106560707092,0.3366849720478058,1.5399045944213867,291.1495361328125,291.1499938964844,288.74908447265625,287.1195068359375,291.14892578125,297.1693725585937,291.1495056152344,1.0,0.7467675805091858,1.0,1.0,0.3241880238056183,1.0,-3.895689010620117,2.7860679626464844,1.1096210479736328,1.9097874164581297,0.0,0.0,0.0,270.9013061523437,277.0,-1.2579745054244995,-0.0,5178.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.7578974962234497,0.365452229976654,0.3343704640865326,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.8655534982681274,0.5525417923927307,0.5276321172714233,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.8349301218986511,0.4929830729961395,0.3484862148761749,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.8447725772857666,0.5121025443077087,0.4897052049636841,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.738405168056488,0.3362519741058349,1.53911554813385,291.1466064453125,291.1499938964844,288.7463684082031,287.11846923828125,291.14459228515625,297.16259765625,291.1464233398437,1.0,0.7473235130310059,1.0,1.0,0.3241654932498932,1.0,-3.8910069465637207,2.782935857772827,1.108071208000183,1.907856822013855,0.0,0.0,0.0,274.8509521484375,265.0,-3.724574089050293,-0.0,5190.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.7578974962234497,0.365452229976654,0.3343704640865326,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.8655534982681274,0.5525417923927307,0.5276321172714233,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.8349301218986511,0.4929830729961395,0.3484862148761749,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.8447725772857666,0.5121025443077087,0.4897052049636841,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.738405168056488,0.3362519741058349,1.53911554813385,291.1466064453125,291.1499938964844,288.7463684082031,287.11846923828125,291.14459228515625,297.16259765625,291.1464233398437,1.0,0.7473235130310059,1.0,1.0,0.3241654932498932,1.0,-3.8910069465637207,2.782935857772827,1.108071208000183,1.907856822013855,0.0,0.0,0.0,274.8509521484375,265.0,-3.724574089050293,-0.0,5190.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.7581533789634705,0.3647730052471161,0.3337435126304626,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.8660388588905334,0.5518684387207031,0.5269858241081238,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.8353333473205566,0.4923145473003387,0.3480117321014404,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.8452441096305847,0.5115154981613159,0.4891397058963775,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.738861083984375,0.335948646068573,1.5376945734024048,291.14422607421875,291.1499938964844,288.7443542480469,287.11767578125,291.1416320800781,297.1586608886719,291.14404296875,1.0,0.7460751533508301,1.0,1.0,0.324154257774353,1.0,-3.8865156173706055,2.77991271018982,1.106602907180786,1.9058585166931152,0.0,0.0,0.0,273.6055603027344,265.0,-5.129383563995361,-0.0,5168.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.7592460513114929,0.3640632629394531,0.3330402374267578,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.8675151467323303,0.5511531233787537,0.5262483954429626,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.8366256356239319,0.4916034340858459,0.3474695384502411,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.8466359972953796,0.5108855366706848,0.4884821474552154,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.7400792837142944,0.3356013000011444,1.5358266830444336,291.1416931152344,291.1499938964844,288.7419128417969,287.1167297363281,291.1388854980469,297.1545104980469,291.1414794921875,1.0,0.744145393371582,1.0,1.0,0.3242348432540893,1.0,-3.881092071533203,2.7759485244750977,1.1051435470581057,1.903128981590271,0.0,0.0,0.0,271.07843017578125,253.0,-5.997351169586182,-0.0,5134.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.7632104158401489,0.3625673949718475,0.3314710557460785,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8725734949111938,0.5496151447296143,0.5245725512504578,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8410947918891907,0.4900708198547363,0.3462347388267517,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8513818979263306,0.5095157623291016,0.4869633316993713,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.7441378831863403,0.3347994685173034,1.5311239957809448,291.13592529296875,291.1499938964844,288.7357482910156,287.1142883300781,291.1323547363281,297.1459655761719,291.1356811523437,1.0,0.7389103174209595,1.0,1.0,0.3243960738182068,1.0,-3.868216037750244,2.766597509384156,1.1016186475753784,1.896715521812439,0.0,0.0,0.0,263.514404296875,241.0,-7.63498067855835,-0.0,5045.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.7632104158401489,0.3625673949718475,0.3314710557460785,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8725734949111938,0.5496151447296143,0.5245725512504578,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8410947918891907,0.4900708198547363,0.3462347388267517,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8513818979263306,0.5095157623291016,0.4869633316993713,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.7441378831863403,0.3347994685173034,1.5311239957809448,291.13592529296875,291.1499938964844,288.7357482910156,287.1142883300781,291.1323547363281,297.1459655761719,291.1356811523437,1.0,0.7389103174209595,1.0,1.0,0.3243960738182068,1.0,-3.868216037750244,2.766597509384156,1.1016186475753784,1.896715521812439,0.0,0.0,0.0,263.514404296875,241.0,-7.63498067855835,-0.0,5045.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.7688553929328918,0.3609739243984222,0.3297446370124817,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.8796164989471436,0.5479430556297302,0.5226962566375732,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.8473497629165649,0.4883987009525299,0.3448482453823089,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.857999324798584,0.5080095529556274,0.4852414727210998,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.7497463226318359,0.3338747918605804,1.5255028009414673,291.1287841796875,291.1499938964844,288.7279357910156,287.1112365722656,291.1244506835937,297.13726806640625,291.12847900390625,1.0,0.7325224876403809,1.0,1.0,0.3245572745800018,1.0,-3.8533763885498047,2.7559173107147217,1.0974591970443726,1.8893998861312864,0.0,0.0,0.0,253.9864959716797,229.0,-9.44076156616211,-0.0,4937.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.7688553929328918,0.3609739243984222,0.3297446370124817,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.8796164989471436,0.5479430556297302,0.5226962566375732,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.8473497629165649,0.4883987009525299,0.3448482453823089,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.857999324798584,0.5080095529556274,0.4852414727210998,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.7497463226318359,0.3338747918605804,1.5255028009414673,291.1287841796875,291.1499938964844,288.7279357910156,287.1112365722656,291.1244506835937,297.13726806640625,291.12847900390625,1.0,0.7325224876403809,1.0,1.0,0.3245572745800018,1.0,-3.8533763885498047,2.7559173107147217,1.0974591970443726,1.8893998861312864,0.0,0.0,0.0,253.9864959716797,229.0,-9.44076156616211,-0.0,4937.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.7757555246353149,0.3592913746833801,0.3278999626636505,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.8881281614303589,0.5461494326591492,0.520664632320404,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.8549703359603882,0.4865991175174713,0.3433427810668945,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.8660447597503662,0.5063793659210205,0.4833620488643646,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.7565510272979736,0.3328450620174408,1.519214391708374,291.12322998046875,291.1499938964844,288.7185363769531,287.1075134277344,291.1197509765625,297.128662109375,291.1230163574219,1.0,0.7254477739334106,1.0,1.0,0.3253204524517059,1.0,-3.837071657180786,2.7421882152557373,1.0948834419250488,1.8793730735778809,0.0,0.0,0.0,243.44708251953125,217.0,-7.973448276519775,-0.0,4820.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.7757555246353149,0.3592913746833801,0.3278999626636505,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.8881281614303589,0.5461494326591492,0.520664632320404,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.8549703359603882,0.4865991175174713,0.3433427810668945,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.8660447597503662,0.5063793659210205,0.4833620488643646,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.7565510272979736,0.3328450620174408,1.519214391708374,291.12322998046875,291.1499938964844,288.7185363769531,287.1075134277344,291.1197509765625,297.128662109375,291.1230163574219,1.0,0.7254477739334106,1.0,1.0,0.3253204524517059,1.0,-3.837071657180786,2.7421882152557373,1.0948834419250488,1.8793730735778809,0.0,0.0,0.0,243.44708251953125,217.0,-7.973448276519775,-0.0,4820.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.783767819404602,0.3575306534767151,0.3259670436382293,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.8979166150093079,0.5442484021186829,0.5185120701789856,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.8638499975204468,0.4846863746643066,0.3417438864707947,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.8753839731216431,0.5046387314796448,0.4813587665557861,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.7644636631011963,0.3317259550094604,1.512425422668457,291.1177978515625,291.1499938964844,288.70758056640625,287.1031494140625,291.1141662597656,297.12030029296875,291.1175537109375,1.0,0.7179319858551025,1.0,1.0,0.3260836005210876,1.0,-3.819651365280152,2.7276532649993896,1.0919978618621826,1.868799328804016,0.0,0.0,0.0,232.37095642089844,205.0,-7.827709674835205,-0.0,4696.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.783767819404602,0.3575306534767151,0.3259670436382293,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.8979166150093079,0.5442484021186829,0.5185120701789856,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.8638499975204468,0.4846863746643066,0.3417438864707947,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.8753839731216431,0.5046387314796448,0.4813587665557861,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.7644636631011963,0.3317259550094604,1.512425422668457,291.1177978515625,291.1499938964844,288.70758056640625,287.1031494140625,291.1141662597656,297.12030029296875,291.1175537109375,1.0,0.7179319858551025,1.0,1.0,0.3260836005210876,1.0,-3.819651365280152,2.7276532649993896,1.0919978618621826,1.868799328804016,0.0,0.0,0.0,232.37095642089844,205.0,-7.827709674835205,-0.0,4696.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7881706953048706,0.3566169142723083,0.3249680995941162,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.903261125087738,0.5432542562484741,0.5173919796943665,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.8687580823898315,0.483684241771698,0.3409105539321899,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.8805253505706787,0.5037239193916321,0.4803124070167541,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.7688325047492981,0.3311318755149841,1.508860468864441,291.1147766113281,291.1499938964844,288.7015686035156,287.1007385253906,291.1109619140625,297.1162109375,291.114501953125,1.0,0.7140486240386963,1.0,1.0,0.3264651894569397,1.0,-3.810549736022949,2.7201287746429443,1.0904209613800049,1.8633456230163568,0.0,0.0,0.0,226.71934509277344,205.0,-8.135603904724121,-0.0,4633.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.7928327322006226,0.3556837141513824,0.3239500522613525,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.9091233015060424,0.5422346591949463,0.5162461996078491,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.8739819526672363,0.4826554656028747,0.3400573432445526,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.8859792351722717,0.5027830600738525,0.4792398512363434,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.7734793424606323,0.3305176496505737,1.5051977634429932,291.11248779296875,291.1499938964844,288.6951599121094,287.0981750488281,291.10955810546875,297.1121826171875,291.1123046875,1.0,0.7101007699966431,1.0,1.0,0.3271427154541015,1.0,-3.8012211322784415,2.7114851474761963,1.089735984802246,1.856825590133667,0.0,0.0,0.0,221.0281982421875,193.0,-7.004225730895996,-0.0,4569.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.800338625907898,0.354254812002182,0.322392851114273,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9190930724143982,0.5406638383865356,0.5144844055175781,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.8824527859687805,0.4810692071914673,0.3387442529201507,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.8947792053222656,0.5013285875320435,0.4775862991809845,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.7810065150260925,0.32956263422966,1.4995365142822266,291.1100158691406,291.1499938964844,288.6849060058594,287.09405517578125,291.1073303222656,297.1062927246094,291.1098327636719,1.0,0.7040735483169556,1.0,1.0,0.3281573057174682,1.0,-3.786845207214356,2.698188304901123,1.088657021522522,1.8467868566513064,0.0,0.0,0.0,212.4385681152344,193.0,-5.663006782531738,-0.0,4473.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.803005576133728,0.3537660837173462,0.321861982345581,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.9227259755134584,0.5401239991188049,0.5138812065124512,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.8854808807373047,0.4805237650871277,0.3382944464683532,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.8979114294052124,0.5008274912834167,0.4770190119743347,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.7836949825286865,0.3292322754859924,1.4975911378860474,291.109130859375,291.1499938964844,288.6813049316406,287.09259033203125,291.1064758300781,297.1043701171875,291.10894775390625,1.0,0.7020217180252075,1.0,1.0,0.3284977972507477,1.0,-3.7819161415100098,2.6936612129211426,1.0882550477981567,1.8433715105056765,0.0,0.0,0.0,209.5413818359375,181.0,-5.492285251617432,-0.0,4440.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8141098022460938,0.3517764210700989,0.319710224866867,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.9383323192596436,0.5379159450531006,0.5114255547523499,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8985022306442261,0.4782912135124206,0.336462140083313,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.9117310047149658,0.4987718164920807,0.4747048914432525,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.7952432036399841,0.3278715908527374,1.4896466732025146,291.1052551269531,291.1499938964844,288.6660461425781,287.08642578125,291.1024169921875,297.0968322753906,291.10504150390625,1.0,0.6937336325645447,1.0,1.0,0.3298528492450714,1.0,-3.7618229389190674,2.675356149673462,1.0864667892456057,1.8295552730560305,0.0,0.0,0.0,197.9815673828125,169.0,-5.54221773147583,-0.0,4309.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8141098022460938,0.3517764210700989,0.319710224866867,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.9383323192596436,0.5379159450531006,0.5114255547523499,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8985022306442261,0.4782912135124206,0.336462140083313,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.9117310047149658,0.4987718164920807,0.4747048914432525,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.7952432036399841,0.3278715908527374,1.4896466732025146,291.1052551269531,291.1499938964844,288.6660461425781,287.08642578125,291.1024169921875,297.0968322753906,291.10504150390625,1.0,0.6937336325645447,1.0,1.0,0.3298528492450714,1.0,-3.7618229389190674,2.675356149673462,1.0864667892456057,1.8295552730560305,0.0,0.0,0.0,197.9815673828125,169.0,-5.54221773147583,-0.0,4309.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.8259834051132202,0.3497139811515808,0.3174923062324524,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.955293595790863,0.535609245300293,0.508876383304596,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.9138472080230712,0.4759574830532074,0.3345586359500885,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.928722620010376,0.4966151118278503,0.4722948968410492,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.8082432746887207,0.3264347612857818,1.4813597202301023,291.1025390625,291.1499938964844,288.64947509765625,287.07965087890625,291.1003723144531,297.08953857421875,291.1023864746094,1.0,0.6852478384971619,1.0,1.0,0.3316097259521484,1.0,-3.740925073623657,2.655221700668335,1.0857033729553225,1.814004182815552,0.0,0.0,0.0,186.3885192871093,157.0,-4.150428771972656,-0.0,4177.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.8259834051132202,0.3497139811515808,0.3174923062324524,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.955293595790863,0.535609245300293,0.508876383304596,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.9138472080230712,0.4759574830532074,0.3345586359500885,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.928722620010376,0.4966151118278503,0.4722948968410492,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.8082432746887207,0.3264347612857818,1.4813597202301023,291.1025390625,291.1499938964844,288.64947509765625,287.07965087890625,291.1003723144531,297.08953857421875,291.1023864746094,1.0,0.6852478384971619,1.0,1.0,0.3316097259521484,1.0,-3.740925073623657,2.655221700668335,1.0857033729553225,1.814004182815552,0.0,0.0,0.0,186.3885192871093,157.0,-4.150428771972656,-0.0,4177.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.8395055532455444,0.3475867807865143,0.3152159750461578,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.9729594588279724,0.5332107543945312,0.5062412619590759,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.9329171180725098,0.4735309779644012,0.332590639591217,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.9481154680252076,0.4943640232086181,0.4697963893413543,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.82219398021698,0.3249265849590301,1.4727544784545898,291.0998229980469,291.1499938964844,288.631591796875,287.0722961425781,291.0975646972656,297.0824584960937,291.09967041015625,1.0,0.6765745878219604,1.0,1.0,0.3333665728569031,1.0,-3.7192869186401367,2.6346163749694824,1.0846706628799438,1.798073172569275,0.0,0.0,0.0,174.77313232421875,145.0,-3.971719741821289,-0.0,4045.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.8395055532455444,0.3475867807865143,0.3152159750461578,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.9729594588279724,0.5332107543945312,0.5062412619590759,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.9329171180725098,0.4735309779644012,0.332590639591217,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.9481154680252076,0.4943640232086181,0.4697963893413543,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.82219398021698,0.3249265849590301,1.4727544784545898,291.0998229980469,291.1499938964844,288.631591796875,287.0722961425781,291.0975646972656,297.0824584960937,291.09967041015625,1.0,0.6765745878219604,1.0,1.0,0.3333665728569031,1.0,-3.7192869186401367,2.6346163749694824,1.0846706628799438,1.798073172569275,0.0,0.0,0.0,174.77313232421875,145.0,-3.971719741821289,-0.0,4045.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.847201943397522,0.3465012609958648,0.314057320356369,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.9818297624588012,0.5319746732711792,0.5048900842666626,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.943511962890625,0.4722811579704284,0.3315817415714264,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.958382248878479,0.4932010471820831,0.4685128033161163,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8297538161277771,0.3241442739963531,1.4683290719985962,291.0982360839844,291.1499938964844,288.6221923828125,287.06842041015625,291.0957946777344,297.078857421875,291.0980224609375,1.0,0.6721676588058472,1.0,1.0,0.3342450261116028,1.0,-3.708184003829956,2.6241469383239746,1.084036946296692,1.7900021076202393,0.0,0.0,0.0,168.9617156982422,145.0,-4.232600688934326,-0.0,3978.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.8557093739509583,0.3454019725322723,0.3128868341445923,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.9905951023101808,0.53071528673172,0.5035169124603271,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.9545871615409852,0.4710091054439544,0.3305570781230926,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.9688396453857422,0.4920143187046051,0.4672068655490875,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.8379680514335632,0.3233439326286316,1.463823676109314,291.096923828125,291.1499938964844,288.6125183105469,287.0643920898437,291.0948486328125,297.0753173828125,291.0967712402344,1.0,0.6677152514457703,1.0,1.0,0.3352663218975067,1.0,-3.696898221969605,2.61311149597168,1.0837868452072144,1.7814223766326904,0.0,0.0,0.0,163.1510009765625,163.0,-3.840741634368897,-0.0,3912.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8483881950378418,0.3431441187858581,0.3110105395317077,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9837803840637208,0.5281257033348083,0.5012422800064087,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9456009864807128,0.4683966934680938,0.3288582563400268,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.960643470287323,0.4895689785480499,0.4650656878948211,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8314187526702881,0.3216858804225921,1.4571154117584229,291.0947265625,291.1499938964844,288.5922241210937,287.0559387207031,291.0929870605469,297.0683288574219,291.0946044921875,1.0,0.6670586466789246,1.0,1.0,0.3373089134693146,1.0,-3.679203510284424,2.5943100452423096,1.0848933458328247,1.7663676738739014,0.0,0.0,0.0,165.33950805664062,181.0,-3.2269082069396973,-0.0,3879.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8483881950378418,0.3431441187858581,0.3110105395317077,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9837803840637208,0.5281257033348083,0.5012422800064087,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9456009864807128,0.4683966934680938,0.3288582563400268,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.960643470287323,0.4895689785480499,0.4650656878948211,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8314187526702881,0.3216858804225921,1.4571154117584229,291.0947265625,291.1499938964844,288.5922241210937,287.0559387207031,291.0929870605469,297.0683288574219,291.0946044921875,1.0,0.6670586466789246,1.0,1.0,0.3373089134693146,1.0,-3.679203510284424,2.5943100452423096,1.0848933458328247,1.7663676738739014,0.0,0.0,0.0,165.33950805664062,181.0,-3.2269082069396973,-0.0,3879.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.829602062702179,0.3407434523105621,0.3093034625053406,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.9623350501060486,0.5253917574882507,0.4991423189640045,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.9202547669410706,0.4656420946121216,0.3272898495197296,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.9361591935157776,0.4869774580001831,0.463097482919693,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.8134729862213135,0.319895476102829,1.4512975215911863,291.09228515625,291.1499938964844,288.5708312988281,287.0469665527344,291.09039306640625,297.0608825683594,291.0921325683594,1.0,0.6700694561004639,1.0,1.0,0.3393515050411224,1.0,-3.663366317749024,2.5768096446990967,1.0865566730499268,1.7522022724151611,0.0,0.0,0.0,175.2491912841797,199.0,-3.4220266342163086,-0.0,3900.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.829602062702179,0.3407434523105621,0.3093034625053406,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.9623350501060486,0.5253917574882507,0.4991423189640045,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.9202547669410706,0.4656420946121216,0.3272898495197296,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.9361591935157776,0.4869774580001831,0.463097482919693,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.8134729862213135,0.319895476102829,1.4512975215911863,291.09228515625,291.1499938964844,288.5708312988281,287.0469665527344,291.09039306640625,297.0608825683594,291.0921325683594,1.0,0.6700694561004639,1.0,1.0,0.3393515050411224,1.0,-3.663366317749024,2.5768096446990967,1.0865566730499268,1.7522022724151611,0.0,0.0,0.0,175.2491912841797,199.0,-3.4220266342163086,-0.0,3900.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.8080289363861084,0.3382035791873932,0.3076146245002746,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.9336846470832824,0.5225143432617188,0.497059017419815,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.8933427929878235,0.4627484083175659,0.3257363140583038,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.9072632789611816,0.4842405319213867,0.4611441195011139,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.7913251519203186,0.3179662823677063,1.4455857276916504,291.0904235839844,291.1499938964844,288.5483703613281,287.0374450683594,291.0888671875,297.0530090332031,291.0903015136719,1.0,0.6750125288963318,1.0,1.0,0.3416372835636139,1.0,-3.6477365493774414,2.5586748123168945,1.0890618562698364,1.737582087516785,0.0,0.0,0.0,189.0907745361328,217.0,-2.7585678100585938,-0.0,3946.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
