time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.8080289363861084,0.3382035791873932,0.3076146245002746,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.9336846470832824,0.5225143432617188,0.497059017419815,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.8933427929878235,0.4627484083175659,0.3257363140583038,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.9072632789611816,0.4842405319213867,0.4611441195011139,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.7913251519203186,0.3179662823677063,1.4455857276916504,291.0904235839844,291.1499938964844,288.5483703613281,287.0374450683594,291.0888671875,297.0530090332031,291.0903015136719,1.0,0.6750125288963318,1.0,1.0,0.3416372835636139,1.0,-3.6477365493774414,2.5586748123168945,1.0890618562698364,1.737582087516785,0.0,0.0,0.0,189.0907745361328,217.0,-2.7585678100585938,-0.0,3946.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.7856937646865845,0.3355391025543213,0.3058913648128509,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.9054582118988036,0.5195030570030212,0.4949323832988739,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.8690231442451477,0.4597262740135193,0.3241542875766754,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.8823999762535095,0.48136767745018,0.4591453075408935,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.7699615359306335,0.3159042298793793,1.4396718740463257,291.08837890625,291.1499938964844,288.5248718261719,287.02740478515625,291.0866394042969,297.0448303222656,291.0882263183594,1.0,0.6809181571006775,1.0,1.0,0.3439230322837829,1.0,-3.63168215751648,2.540299892425537,1.0913822650909424,1.7227730751037598,0.0,0.0,0.0,205.04605102539065,235.0,-2.913326978683472,-0.0,4003.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.7856937646865845,0.3355391025543213,0.3058913648128509,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.9054582118988036,0.5195030570030212,0.4949323832988739,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.8690231442451477,0.4597262740135193,0.3241542875766754,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.8823999762535095,0.48136767745018,0.4591453075408935,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.7699615359306335,0.3159042298793793,1.4396718740463257,291.08837890625,291.1499938964844,288.5248718261719,287.02740478515625,291.0866394042969,297.0448303222656,291.0882263183594,1.0,0.6809181571006775,1.0,1.0,0.3439230322837829,1.0,-3.63168215751648,2.540299892425537,1.0913822650909424,1.7227730751037598,0.0,0.0,0.0,205.04605102539065,235.0,-2.913326978683472,-0.0,4003.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.7753441333770752,0.3341637551784515,0.3050077259540558,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871276855469,0.8936032056808472,0.5179494023323059,0.4938418269157409,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871276855469,0.8579933047294617,0.4581693112850189,0.3233445584774017,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871276855469,0.8710378408432007,0.4798826575279236,0.4581180512905121,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.7602494359016418,0.3148262202739715,1.4365885257720947,291.0871276855469,291.1499938964844,288.51275634765625,287.0221862792969,291.0852355957031,297.0406494140625,291.08697509765625,1.0,0.6840524077415466,1.0,1.0,0.3450659215450287,1.0,-3.6233878135681152,2.530957221984864,1.0924304723739624,1.715287208557129,0.0,0.0,0.0,213.4780120849609,235.0,-3.18743634223938,-0.0,4034.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.765687882900238,0.3327626883983612,0.3041076958179474,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.8824827671051025,0.5163662433624268,0.4927307963371277,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.8477979898452759,0.4565843641757965,0.3225206732749939,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.8604801893234253,0.4783678650856018,0.4570700228214264,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.7512679696083069,0.3137196600437164,1.4334114789962769,291.0860595703125,291.1499938964844,288.5003967285156,287.0168762207031,291.0844421386719,297.0364685058594,291.0859375,1.0,0.6872501969337463,1.0,1.0,0.3463113605976105,1.0,-3.61489462852478,2.521173477172852,1.0937210321426392,1.7074390649795532,0.0,0.0,0.0,222.1014099121093,238.0,-2.983093976974488,-0.0,4065.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.7537569999694824,0.3299012184143066,0.3020051121711731,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8688384890556335,0.5131224989891052,0.4901763498783111,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8353646397590637,0.4533435106277466,0.320631206035614,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8476570844650269,0.4752596616744995,0.4546404480934143,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.7403122782707214,0.3114315569400787,1.4254885911941528,291.08416748046875,291.1499938964844,288.4750061035156,287.0058288574219,291.0823059082031,297.0281066894531,291.0840148925781,1.0,0.6895950436592102,1.0,1.0,0.3488021790981293,1.0,-3.5945701599121094,2.4993913173675537,1.0951789617538452,1.6904233694076538,0.0,0.0,0.0,232.732421875,226.0,-2.89815640449524,-0.0,4077.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.7537569999694824,0.3299012184143066,0.3020051121711731,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8688384890556335,0.5131224989891052,0.4901763498783111,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8353646397590637,0.4533435106277466,0.320631206035614,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8476570844650269,0.4752596616744995,0.4546404480934143,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.7403122782707214,0.3114315569400787,1.4254885911941528,291.08416748046875,291.1499938964844,288.4750061035156,287.0058288574219,291.0823059082031,297.0281066894531,291.0840148925781,1.0,0.6895950436592102,1.0,1.0,0.3488021790981293,1.0,-3.5945701599121094,2.4993913173675537,1.0951789617538452,1.6904233694076538,0.0,0.0,0.0,232.732421875,226.0,-2.89815640449524,-0.0,4077.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.7507281303405762,0.3269995152950287,0.2994671165943146,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.865857720375061,0.509800910949707,0.4871322810649872,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.8324843645095825,0.4500378966331482,0.3183881044387817,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.8448203206062317,0.472072958946228,0.4517202079296112,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.737725019454956,0.3090754747390747,1.415274739265442,291.0816650390625,291.1499938964844,288.4487609863281,286.9943542480469,291.0793762207031,297.0201110839844,291.0814819335937,1.0,0.6859664916992188,1.0,1.0,0.3512930274009704,1.0,-3.56936264038086,2.474478483200073,1.0948840379714966,1.6713922023773191,0.0,0.0,0.0,232.7511138916016,214.0,-3.4692091941833496,-0.0,4011.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.7507281303405762,0.3269995152950287,0.2994671165943146,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.865857720375061,0.509800910949707,0.4871322810649872,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.8324843645095825,0.4500378966331482,0.3183881044387817,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.8448203206062317,0.472072958946228,0.4517202079296112,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.737725019454956,0.3090754747390747,1.415274739265442,291.0816650390625,291.1499938964844,288.4487609863281,286.9943542480469,291.0793762207031,297.0201110839844,291.0814819335937,1.0,0.6859664916992188,1.0,1.0,0.3512930274009704,1.0,-3.56936264038086,2.474478483200073,1.0948840379714966,1.6713922023773191,0.0,0.0,0.0,232.7511138916016,214.0,-3.4692091941833496,-0.0,4011.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.7520874738693237,0.3240935504436493,0.2967109084129333,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.8681872487068176,0.5064308047294617,0.483817458152771,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.8343554735183716,0.4466996788978576,0.3159556984901428,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.8469207286834717,0.4688377678394317,0.4485290646553039,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.7392786145210266,0.3066883683204651,1.403846025466919,291.0795288085937,291.1499938964844,288.42169189453125,286.9823608398437,291.0774841308594,297.0127868652344,291.0793762207031,1.0,0.6794347763061523,1.0,1.0,0.3539972603321075,1.0,-3.541548252105713,2.4473109245300293,1.0942373275756836,1.6505260467529297,0.0,0.0,0.0,227.0784149169922,202.0,-3.047337770462036,-0.0,3905.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.7520874738693237,0.3240935504436493,0.2967109084129333,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.8681872487068176,0.5064308047294617,0.483817458152771,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.8343554735183716,0.4466996788978576,0.3159556984901428,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.8469207286834717,0.4688377678394317,0.4485290646553039,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.7392786145210266,0.3066883683204651,1.403846025466919,291.0795288085937,291.1499938964844,288.42169189453125,286.9823608398437,291.0774841308594,297.0127868652344,291.0793762207031,1.0,0.6794347763061523,1.0,1.0,0.3539972603321075,1.0,-3.541548252105713,2.4473109245300293,1.0942373275756836,1.6505260467529297,0.0,0.0,0.0,227.0784149169922,202.0,-3.047337770462036,-0.0,3905.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.7559406161308289,0.3211837708950043,0.2938471436500549,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.8735402226448059,0.5030166506767273,0.4803505539894104,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.8389205932617188,0.443333089351654,0.3134219050407409,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.8518372774124146,0.4655587673187256,0.4451859593391418,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.7431867122650146,0.3042786717414856,1.3917866945266724,291.0774230957031,291.1499938964844,288.39385986328125,286.969970703125,291.07525634765625,297.0061950683594,291.07720947265625,1.0,0.6712931990623474,1.0,1.0,0.3567014634609222,1.0,-3.512357950210572,2.41937518119812,1.0929827690124512,1.62904155254364,0.0,0.0,0.0,218.5259552001953,190.0,-3.0447428226470947,-0.0,3780.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.7559406161308289,0.3211837708950043,0.2938471436500549,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.8735402226448059,0.5030166506767273,0.4803505539894104,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.8389205932617188,0.443333089351654,0.3134219050407409,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.8518372774124146,0.4655587673187256,0.4451859593391418,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.7431867122650146,0.3042786717414856,1.3917866945266724,291.0774230957031,291.1499938964844,288.39385986328125,286.969970703125,291.07525634765625,297.0061950683594,291.07720947265625,1.0,0.6712931990623474,1.0,1.0,0.3567014634609222,1.0,-3.512357950210572,2.41937518119812,1.0929827690124512,1.62904155254364,0.0,0.0,0.0,218.5259552001953,190.0,-3.0447428226470947,-0.0,3780.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7585487365722656,0.3197237849235534,0.2923889458179474,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.8770400285720825,0.5012908577919006,0.4785762429237366,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.841937243938446,0.4416367411613464,0.3121287524700165,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.8550697565078735,0.4639006853103637,0.4434736669063568,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7457854151725769,0.3030639588832855,1.3856017589569092,291.07623291015625,291.1499938964844,288.37969970703125,286.9635925292969,291.0740051269531,297.0030822753906,291.0760498046875,1.0,0.6668488383293152,1.0,1.0,0.358053594827652,1.0,-3.4974145889282227,2.4052388668060303,1.0921757221221924,1.6181607246398926,0.0,0.0,0.0,213.6277618408203,190.0,-3.163551092147827,-0.0,3714.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.7615368962287903,0.318259060382843,0.290917307138443,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8809942603111267,0.4995518028736114,0.476779580116272,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8453654646873474,0.4399309456348419,0.3108217120170593,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8587369322776794,0.462229460477829,0.4417391717433929,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.7487462162971497,0.3018417954444885,1.379337191581726,291.0753479003906,291.1499938964844,288.3653259277344,286.95709228515625,291.0734558105469,297.0001220703125,291.0751953125,1.0,0.6622326374053955,1.0,1.0,0.3595177829265594,1.0,-3.482289552688598,2.3906846046447754,1.0916048288345337,1.6068817377090454,0.0,0.0,0.0,208.47010803222656,178.0,-2.736271381378174,-0.0,3646.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.7685690522193909,0.3153162598609924,0.2879433333873749,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.8901435732841492,0.4960362017154693,0.473130851984024,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.853382408618927,0.4364930987358093,0.3081745505332947,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.8672858476638794,0.4588495790958404,0.4382148385047912,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.7556871175765991,0.2993753850460052,1.3666167259216309,291.0740966796875,291.1499938964844,288.33612060546875,286.9438171386719,291.0723876953125,296.9945373535156,291.0739440917969,1.0,0.6526227593421936,1.0,1.0,0.362446129322052,1.0,-3.451599836349488,2.361366033554077,1.0902338027954102,1.5841796398162842,0.0,0.0,0.0,197.64813232421875,166.0,-2.05957555770874,-0.0,3508.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.7685690522193909,0.3153162598609924,0.2879433333873749,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.8901435732841492,0.4960362017154693,0.473130851984024,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.853382408618927,0.4364930987358093,0.3081745505332947,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.8672858476638794,0.4588495790958404,0.4382148385047912,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.7556871175765991,0.2993753850460052,1.3666167259216309,291.0740966796875,291.1499938964844,288.33612060546875,286.9438171386719,291.0723876953125,296.9945373535156,291.0739440917969,1.0,0.6526227593421936,1.0,1.0,0.362446129322052,1.0,-3.451599836349488,2.361366033554077,1.0902338027954102,1.5841796398162842,0.0,0.0,0.0,197.64813232421875,166.0,-2.05957555770874,-0.0,3508.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7769877314567566,0.312349408864975,0.2849350571632385,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.900877833366394,0.4924685060977936,0.4694184064865112,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.8629617094993591,0.4330118894577026,0.3054882287979126,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.8774400949478149,0.4554176330566406,0.4346267879009247,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7639968991279602,0.2968755960464477,1.3536802530288696,291.07275390625,291.1499938964844,288.30633544921875,286.9301147460937,291.0710144042969,296.98931884765625,291.0726013183594,1.0,0.6426464319229126,1.0,1.0,0.3653745055198669,1.0,-3.420409917831421,2.3318824768066406,1.0885273218154907,1.561426281929016,0.0,0.0,0.0,186.4293975830078,154.0,-1.9472085237503047,-0.0,3369.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7769877314567566,0.312349408864975,0.2849350571632385,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.900877833366394,0.4924685060977936,0.4694184064865112,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.8629617094993591,0.4330118894577026,0.3054882287979126,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.8774400949478149,0.4554176330566406,0.4346267879009247,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7639968991279602,0.2968755960464477,1.3536802530288696,291.07275390625,291.1499938964844,288.30633544921875,286.9301147460937,291.0710144042969,296.98931884765625,291.0726013183594,1.0,0.6426464319229126,1.0,1.0,0.3653745055198669,1.0,-3.420409917831421,2.3318824768066406,1.0885273218154907,1.561426281929016,0.0,0.0,0.0,186.4293975830078,154.0,-1.9472085237503047,-0.0,3369.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7868762016296387,0.3093539774417877,0.2818938791751861,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.91385817527771,0.4888489842414856,0.4656488001346588,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.8742473721504211,0.4294776618480682,0.3027596473693847,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.8893038630485535,0.4519331455230713,0.4309810698032379,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7737992405891418,0.2943384051322937,1.3405414819717407,291.07196044921875,291.1499938964844,288.2759704589844,286.9160461425781,291.0705871582031,296.984375,291.07183837890625,1.0,0.632392942905426,1.0,1.0,0.3684540092945099,1.0,-3.388749361038208,2.3017940521240234,1.0869553089141846,1.5382096767425537,0.0,0.0,0.0,175.0066680908203,142.0,-1.2605990171432495,-0.0,3229.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7868762016296387,0.3093539774417877,0.2818938791751861,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.91385817527771,0.4888489842414856,0.4656488001346588,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.8742473721504211,0.4294776618480682,0.3027596473693847,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.8893038630485535,0.4519331455230713,0.4309810698032379,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7737992405891418,0.2943384051322937,1.3405414819717407,291.07196044921875,291.1499938964844,288.2759704589844,286.9160461425781,291.0705871582031,296.984375,291.07183837890625,1.0,0.632392942905426,1.0,1.0,0.3684540092945099,1.0,-3.388749361038208,2.3017940521240234,1.0869553089141846,1.5382096767425537,0.0,0.0,0.0,175.0066680908203,142.0,-1.2605990171432495,-0.0,3229.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.798420786857605,0.3063308000564575,0.2788238823413849,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.929953157901764,0.4851768910884857,0.461825966835022,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8875076770782471,0.4258951544761657,0.299993634223938,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.9030867218971252,0.448395311832428,0.427281379699707,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.7853214144706726,0.2917627692222595,1.3272123336791992,291.07135009765625,291.1499938964844,288.2450866699219,286.90155029296875,291.07000732421875,296.97967529296875,291.0712280273437,1.0,0.6219093799591064,1.0,1.0,0.3715335428714752,1.0,-3.3566527366638184,2.271577835083008,1.0850749015808103,1.515008807182312,0.0,0.0,0.0,163.48004150390625,130.0,-0.9936677813529968,-0.0,3091.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.798420786857605,0.3063308000564575,0.2788238823413849,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.929953157901764,0.4851768910884857,0.461825966835022,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8875076770782471,0.4258951544761657,0.299993634223938,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.9030867218971252,0.448395311832428,0.427281379699707,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.7853214144706726,0.2917627692222595,1.3272123336791992,291.07135009765625,291.1499938964844,288.2450866699219,286.90155029296875,291.07000732421875,296.97967529296875,291.0712280273437,1.0,0.6219093799591064,1.0,1.0,0.3715335428714752,1.0,-3.3566527366638184,2.271577835083008,1.0850749015808103,1.515008807182312,0.0,0.0,0.0,163.48004150390625,130.0,-0.9936677813529968,-0.0,3091.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.8048902750015259,0.3048081398010254,0.2772783935070038,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.938969075679779,0.4833202362060547,0.4598946273326874,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8949840664863586,0.4240858256816864,0.298597514629364,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9111645817756652,0.4466056525707245,0.4254114329814911,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.7918182015419006,0.2904598414897918,1.3204776048660278,291.0710144042969,291.1499938964844,288.2294921875,286.8941955566406,291.0696716308594,296.9774169921875,291.0708923339844,1.0,0.6165892481803894,1.0,1.0,0.3730732798576355,1.0,-3.340443849563598,2.2564308643341064,1.0840131044387815,1.5034229755401611,0.0,0.0,0.0,157.6968994140625,130.0,-0.9787042140960692,-0.0,3022.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.8117259740829468,0.3032779991626739,0.2757259309291839,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.9484954476356506,0.4814497232437134,0.4579499959945678,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.9030913710594176,0.4222646355628967,0.2971928715705871,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.920415997505188,0.4448021054267883,0.4235281348228454,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.7988628149032593,0.2891467213630676,1.313696026802063,291.0707702636719,291.1499938964844,288.2137756347656,286.88671875,291.0695495605469,296.9751892089844,291.0706481933594,1.0,0.6112191081047058,1.0,1.0,0.374650776386261,1.0,-3.3241286277771,2.241150617599488,1.0829780101776123,1.4917384386062622,0.0,0.0,0.0,151.90716552734375,118.0,-0.8123624324798584,-0.0,2954.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8264588713645935,0.3001960515975952,0.2726007401943207,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.968618094921112,0.4776673316955566,0.4540209174156189,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9231312870979308,0.4185875654220581,0.2943586409091949,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9418296217918396,0.4411535263061523,0.4197215735912323,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8145162463188171,0.2864895164966583,1.2999913692474363,291.0704345703125,291.1499938964844,288.1820678710937,286.8715209960937,291.0692443847656,296.9708251953125,291.0703125,1.0,0.6003294587135315,1.0,1.0,0.3778057992458343,1.0,-3.291178703308105,2.2105112075805664,1.080667495727539,1.468364953994751,0.0,0.0,0.0,140.31463623046875,106.0,-0.5882682204246521,-0.0,2819.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8264588713645935,0.3001960515975952,0.2726007401943207,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.968618094921112,0.4776673316955566,0.4540209174156189,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9231312870979308,0.4185875654220581,0.2943586409091949,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9418296217918396,0.4411535263061523,0.4197215735912323,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8145162463188171,0.2864895164966583,1.2999913692474363,291.0704345703125,291.1499938964844,288.1820678710937,286.8715209960937,291.0692443847656,296.9708251953125,291.0703125,1.0,0.6003294587135315,1.0,1.0,0.3778057992458343,1.0,-3.291178703308105,2.2105112075805664,1.080667495727539,1.468364953994751,0.0,0.0,0.0,140.31463623046875,106.0,-0.5882682204246521,-0.0,2819.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8441601395606995,0.2970854938030243,0.2694495022296905,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9892704486846924,0.473830372095108,0.4500400722026825,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.948143720626831,0.4148651361465454,0.2914924919605255,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9659023284912108,0.437450498342514,0.4158633351325989,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8321844339370728,0.2837915122509002,1.2861026525497437,291.0700378417969,291.1499938964844,288.1499938964844,286.8559875488281,291.0688171386719,296.96661376953125,291.0699157714844,1.0,0.5892435312271118,1.0,1.0,0.3809607923030853,1.0,-3.257814884185791,2.179785251617432,1.0780296325683594,1.445082426071167,0.0,0.0,0.0,128.71780395507812,109.0,-0.5807567834854126,-0.0,2685.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8441601395606995,0.2970854938030243,0.2694495022296905,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9892704486846924,0.473830372095108,0.4500400722026825,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.948143720626831,0.4148651361465454,0.2914924919605255,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9659023284912108,0.437450498342514,0.4158633351325989,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8321844339370728,0.2837915122509002,1.2861026525497437,291.0700378417969,291.1499938964844,288.1499938964844,286.8559875488281,291.0688171386719,296.96661376953125,291.0699157714844,1.0,0.5892435312271118,1.0,1.0,0.3809607923030853,1.0,-3.257814884185791,2.179785251617432,1.0780296325683594,1.445082426071167,0.0,0.0,0.0,128.71780395507812,109.0,-0.5807567834854126,-0.0,2685.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8502340912818909,0.293935626745224,0.2665055990219116,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9956658482551576,0.4699340760707855,0.4462564289569855,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9564818143844604,0.4110910296440124,0.2887777090072632,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.973653256893158,0.43368861079216,0.4122025966644287,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.838269054889679,0.2810477912425995,1.2732104063034058,291.0690002441406,291.1499938964844,288.114990234375,286.8380432128906,291.067138671875,296.9624938964844,291.0688171386719,1.0,0.5823726058006287,1.0,1.0,0.3841560184955597,1.0,-3.226552724838257,2.1504616737365723,1.076090931892395,1.4227391481399536,0.0,0.0,0.0,123.5633773803711,127.0,-1.471663236618042,-0.0,2593.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8502340912818909,0.293935626745224,0.2665055990219116,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9956658482551576,0.4699340760707855,0.4462564289569855,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9564818143844604,0.4110910296440124,0.2887777090072632,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.973653256893158,0.43368861079216,0.4122025966644287,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.838269054889679,0.2810477912425995,1.2732104063034058,291.0690002441406,291.1499938964844,288.114990234375,286.8380432128906,291.067138671875,296.9624938964844,291.0688171386719,1.0,0.5823726058006287,1.0,1.0,0.3841560184955597,1.0,-3.226552724838257,2.1504616737365723,1.076090931892395,1.4227391481399536,0.0,0.0,0.0,123.5633773803711,127.0,-1.471663236618042,-0.0,2593.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.833361804485321,0.2906958758831024,0.263869434595108,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.9791117310523988,0.4659390151500702,0.4427856802940368,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.934532105922699,0.4072225689888,0.2862977087497711,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.9534920454025269,0.4298289716243744,0.4088556170463562,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8221423625946045,0.2782200276851654,1.2618680000305176,291.0655212402344,291.1499938964844,288.0746765136719,286.8157958984375,291.0622863769531,296.9580383300781,291.0652160644531,1.0,0.5819202065467834,1.0,1.0,0.3873512744903564,1.0,-3.1985604763031006,2.123373031616211,1.0751873254776,1.401919960975647,0.0,0.0,0.0,128.59967041015625,145.0,-4.215785980224609,-0.0,2565.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.833361804485321,0.2906958758831024,0.263869434595108,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.9791117310523988,0.4659390151500702,0.4427856802940368,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.934532105922699,0.4072225689888,0.2862977087497711,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.9534920454025269,0.4298289716243744,0.4088556170463562,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8221423625946045,0.2782200276851654,1.2618680000305176,291.0655212402344,291.1499938964844,288.0746765136719,286.8157958984375,291.0622863769531,296.9580383300781,291.0652160644531,1.0,0.5819202065467834,1.0,1.0,0.3873512744903564,1.0,-3.1985604763031006,2.123373031616211,1.0751873254776,1.401919960975647,0.0,0.0,0.0,128.59967041015625,145.0,-4.215785980224609,-0.0,2565.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8210805058479309,0.2890268266201019,0.2626000344753265,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.964598834514618,0.4638908505439758,0.4411001205444336,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.917591154575348,0.4052389562129974,0.2850953638553619,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9368640780448914,0.4278489947319031,0.4072323739528656,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.8098645806312561,0.2767606377601623,1.256456732749939,291.062744140625,291.1499938964844,288.0526733398437,286.8031616210937,291.05865478515625,296.95556640625,291.0624084472656,1.0,0.5830477476119995,1.0,1.0,0.3889488875865936,1.0,-3.185103178024292,2.110226631164551,1.0748765468597412,1.391812801361084,0.0,0.0,0.0,133.53770446777344,145.0,-5.939158916473389,-0.0,2565.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.8076353669166565,0.2873242795467376,0.2613390684127807,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9474316835403442,0.4618074893951416,0.4394222497940063,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.900772750377655,0.4032213389873504,0.2838993370532989,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9186658263206482,0.4258341789245605,0.4056171178817749,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.7959778904914856,0.2752689123153686,1.2510952949523926,291.0595703125,291.1499938964844,288.0295104980469,286.7895812988281,291.0550231933594,296.95294189453125,291.0592041015625,1.0,0.5847764015197754,1.0,1.0,0.3906537294387817,1.0,-3.171742677688598,2.0968897342681885,1.0748531818389893,1.3814963102340698,0.0,0.0,0.0,139.5082550048828,163.0,-7.264054298400879,-0.0,2572.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7794501781463623,0.2838235199451446,0.258809894323349,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.9111246466636658,0.4575372040271759,0.4360526800155639,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.8698086142539978,0.3990874588489532,0.2815001010894775,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8859624862670898,0.4217019379138946,0.4023736119270324,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7686062455177307,0.2721889913082123,1.2403393983840942,291.05181884765625,291.1499938964844,287.9798278808594,286.7597351074219,291.04571533203125,296.9472045898437,291.0513610839844,1.0,0.5894572734832764,1.0,1.0,0.3940634131431579,1.0,-3.1449341773986816,2.0702548027038574,1.074679255485535,1.360915184020996,0.0,0.0,0.0,153.59947204589844,181.0,-10.14782428741455,-0.0,2595.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
