time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7794501781463623,0.2838235199451446,0.258809894323349,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.9111246466636658,0.4575372040271759,0.4360526800155639,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.8698086142539978,0.3990874588489532,0.2815001010894775,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8859624862670898,0.4217019379138946,0.4023736119270324,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7686062455177307,0.2721889913082123,1.2403393983840942,291.05181884765625,291.1499938964844,287.9798278808594,286.7597351074219,291.04571533203125,296.9472045898437,291.0513610839844,1.0,0.5894572734832764,1.0,1.0,0.3940634131431579,1.0,-3.1449341773986816,2.0702548027038574,1.074679255485535,1.360915184020996,0.0,0.0,0.0,153.59947204589844,181.0,-10.14782428741455,-0.0,2595.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.7544395327568054,0.2802003026008606,0.2562379837036133,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.8813362121582031,0.4531298279762268,0.4326258599758148,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.8428282737731934,0.3948245644569397,0.2790637910366058,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.8578206896781921,0.4174341857433319,0.3990741670131683,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.7447659373283386,0.2689828872680664,1.2293567657470703,291.0414733886719,291.1499938964844,287.92608642578125,286.7265319824219,291.0336608886719,296.9409484863281,291.0409240722656,1.0,0.5951201319694519,1.0,1.0,0.3974731266498565,1.0,-3.117621660232544,2.0434861183166504,1.074135661125183,1.3403140306472778,0.0,0.0,0.0,169.50013732910156,184.0,-13.514382362365724,-0.0,2626.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.7544395327568054,0.2802003026008606,0.2562379837036133,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.8813362121582031,0.4531298279762268,0.4326258599758148,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.8428282737731934,0.3948245644569397,0.2790637910366058,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.8578206896781921,0.4174341857433319,0.3990741670131683,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.7447659373283386,0.2689828872680664,1.2293567657470703,291.0414733886719,291.1499938964844,287.92608642578125,286.7265319824219,291.0336608886719,296.9409484863281,291.0409240722656,1.0,0.5951201319694519,1.0,1.0,0.3974731266498565,1.0,-3.117621660232544,2.0434861183166504,1.074135661125183,1.3403140306472778,0.0,0.0,0.0,169.50013732910156,184.0,-13.514382362365724,-0.0,2626.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7393310070037842,0.2764810919761657,0.2533695101737976,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8633728623390198,0.4486031830310821,0.4288681149482727,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8266285061836243,0.3904540836811065,0.2763901650905609,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8409980535507202,0.4130486249923706,0.3954452574253082,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7303967475891113,0.2656671106815338,1.216849684715271,291.0323181152344,291.1499938964844,287.86865234375,286.6903686523437,291.0252685546875,296.93438720703125,291.0318603515625,1.0,0.5968912839889526,1.0,1.0,0.4016830325126648,1.0,-3.087045669555664,2.0126988887786865,1.074346899986267,1.3164743185043335,0.0,0.0,0.0,179.93959045410156,172.0,-12.71589469909668,-0.0,2622.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7393310070037842,0.2764810919761657,0.2533695101737976,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8633728623390198,0.4486031830310821,0.4288681149482727,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8266285061836243,0.3904540836811065,0.2763901650905609,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8409980535507202,0.4130486249923706,0.3954452574253082,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7303967475891113,0.2656671106815338,1.216849684715271,291.0323181152344,291.1499938964844,287.86865234375,286.6903686523437,291.0252685546875,296.93438720703125,291.0318603515625,1.0,0.5968912839889526,1.0,1.0,0.4016830325126648,1.0,-3.087045669555664,2.0126988887786865,1.074346899986267,1.3164743185043335,0.0,0.0,0.0,179.93959045410156,172.0,-12.71589469909668,-0.0,2622.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.7343660593032837,0.2727283835411072,0.2500979304313659,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.858088493347168,0.4440055787563324,0.4246544241905212,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8215884566307068,0.3860293924808502,0.2733904719352722,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8359629511833191,0.4085932075977325,0.3913612365722656,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.725717306137085,0.2622904479503631,1.2022162675857544,291.0228271484375,291.1499938964844,287.8079833984375,286.6515197753906,291.01495361328125,296.92803955078125,291.0222473144531,1.0,0.5923847556114197,1.0,1.0,0.4058929681777954,1.0,-3.05194354057312,1.9793146848678589,1.0726288557052612,1.2910563945770264,0.0,0.0,0.0,180.58865356445312,160.0,-13.434053421020508,-0.0,2558.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.7343660593032837,0.2727283835411072,0.2500979304313659,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.858088493347168,0.4440055787563324,0.4246544241905212,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8215884566307068,0.3860293924808502,0.2733904719352722,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8359629511833191,0.4085932075977325,0.3913612365722656,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.725717306137085,0.2622904479503631,1.2022162675857544,291.0228271484375,291.1499938964844,287.8079833984375,286.6515197753906,291.01495361328125,296.92803955078125,291.0222473144531,1.0,0.5923847556114197,1.0,1.0,0.4058929681777954,1.0,-3.05194354057312,1.9793146848678589,1.0726288557052612,1.2910563945770264,0.0,0.0,0.0,180.58865356445312,160.0,-13.434053421020508,-0.0,2558.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.7339825630187988,0.2708502113819122,0.2483730912208557,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8580875396728516,0.4416880011558532,0.4224382936954498,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8214470148086548,0.3838054835796356,0.2718147933483124,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.835889458656311,0.4063476324081421,0.3892106115818023,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.7254284620285034,0.2605907618999481,1.194408893585205,291.0174560546875,291.1499938964844,287.77655029296875,286.6311950683594,291.0091247558594,296.925048828125,291.0168762207031,1.0,0.5887953639030457,1.0,1.0,0.4079979360103607,1.0,-3.033341407775879,1.9620894193649288,1.0712518692016602,1.2780297994613647,0.0,0.0,0.0,178.5990447998047,160.0,-14.20342254638672,-0.0,2512.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.734499454498291,0.2689723670482635,0.2466117739677429,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.8592215776443481,0.4393600523471832,0.4201734364032745,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.8223352432250977,0.3815759122371673,0.2702064216136932,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.8368660807609558,0.4040923416614532,0.3870119154453277,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.7260267734527588,0.2588862180709839,1.186395525932312,291.0131225585937,291.1499938964844,287.7444763183594,286.6103210449219,291.0065612792969,296.92218017578125,291.0127258300781,1.0,0.5845946073532104,1.0,1.0,0.4105946719646454,1.0,-3.014292001724243,1.943414688110352,1.0708773136138916,1.2636529207229614,0.0,0.0,0.0,175.63763427734375,148.0,-12.581009864807127,-0.0,2462.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.7376174926757812,0.2652335166931152,0.2430253028869629,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.864138662815094,0.4346922039985657,0.415548026561737,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.8264719247817993,0.3771186172962188,0.2669287323951721,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.8412610292434692,0.3995705246925354,0.3825199007987976,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.7292585968971252,0.2554772198200226,1.1699745655059814,291.0072021484375,291.1499938964844,287.6784973144531,286.567138671875,291.00146484375,296.91705322265625,291.0068054199219,1.0,0.5748929977416992,1.0,1.0,0.4157881140708923,1.0,-2.975341320037842,1.9056744575500488,1.0696669816970823,1.2346879243850708,0.0,0.0,0.0,167.70635986328125,136.0,-9.622336387634276,-0.0,2350.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.7376174926757812,0.2652335166931152,0.2430253028869629,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.864138662815094,0.4346922039985657,0.415548026561737,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.8264719247817993,0.3771186172962188,0.2669287323951721,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.8412610292434692,0.3995705246925354,0.3825199007987976,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.7292585968971252,0.2554772198200226,1.1699745655059814,291.0072021484375,291.1499938964844,287.6784973144531,286.567138671875,291.00146484375,296.91705322265625,291.0068054199219,1.0,0.5748929977416992,1.0,1.0,0.4157881140708923,1.0,-2.975341320037842,1.9056744575500488,1.0696669816970823,1.2346879243850708,0.0,0.0,0.0,167.70635986328125,136.0,-9.622336387634276,-0.0,2350.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.7429207563400269,0.2615053653717041,0.23939049243927,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8718671798706055,0.4300004839897156,0.4108381569385528,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8330406546592712,0.3726546168327331,0.2636007666587829,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8482462763786316,0.3950267732143402,0.3779449164867401,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.7345863580703735,0.252065360546112,1.1532400846481323,291.0011291503906,291.1499938964844,287.6105041503906,286.5222473144531,290.9955139160156,296.9125061035156,291.000732421875,1.0,0.5640494227409363,1.0,1.0,0.4209815561771393,1.0,-2.93569564819336,1.8679180145263672,1.0677776336669922,1.2058554887771606,0.0,0.0,0.0,158.13389587402344,124.0,-8.85800838470459,-0.0,2231.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.7429207563400269,0.2615053653717041,0.23939049243927,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8718671798706055,0.4300004839897156,0.4108381569385528,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8330406546592712,0.3726546168327331,0.2636007666587829,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8482462763786316,0.3950267732143402,0.3779449164867401,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.7345863580703735,0.252065360546112,1.1532400846481323,291.0011291503906,291.1499938964844,287.6105041503906,286.5222473144531,290.9955139160156,296.9125061035156,291.000732421875,1.0,0.5640494227409363,1.0,1.0,0.4209815561771393,1.0,-2.93569564819336,1.8679180145263672,1.0677776336669922,1.2058554887771606,0.0,0.0,0.0,158.13389587402344,124.0,-8.85800838470459,-0.0,2231.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7501494288444519,0.2577807605266571,0.2357244789600372,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8820550441741943,0.4252815544605255,0.406065434217453,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8417371511459351,0.3681800961494446,0.2602379918098449,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8575424551963806,0.3904577791690826,0.3733091056346893,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7417377233505249,0.2486474812030792,1.1363071203231812,290.9979553222656,291.1499938964844,287.5408630371094,286.4760131835937,290.9945983886719,296.9084777832031,290.9977111816406,1.0,0.5524777770042419,1.0,1.0,0.4268940985202789,1.0,-2.8955845832824707,1.828504085540772,1.0670804977416992,1.1754684448242188,0.0,0.0,0.0,147.66844177246094,112.0,-5.153511047363281,-0.0,2110.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7501494288444519,0.2577807605266571,0.2357244789600372,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8820550441741943,0.4252815544605255,0.406065434217453,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8417371511459351,0.3681800961494446,0.2602379918098449,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8575424551963806,0.3904577791690826,0.3733091056346893,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7417377233505249,0.2486474812030792,1.1363071203231812,290.9979553222656,291.1499938964844,287.5408630371094,286.4760131835937,290.9945983886719,296.9084777832031,290.9977111816406,1.0,0.5524777770042419,1.0,1.0,0.4268940985202789,1.0,-2.8955845832824707,1.828504085540772,1.0670804977416992,1.1754684448242188,0.0,0.0,0.0,147.66844177246094,112.0,-5.153511047363281,-0.0,2110.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7594404220581055,0.2540645897388458,0.232046976685524,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8947544693946838,0.4205433428287506,0.40125373005867,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8527423739433289,0.3637031614780426,0.256858229637146,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8692998290061951,0.3858710527420044,0.3686357140541076,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7508588433265686,0.245227962732315,1.119269609451294,290.99627685546875,291.1499938964844,287.4700012207031,286.42877197265625,290.99371337890625,296.9049377441406,290.9960632324219,1.0,0.5404074788093567,1.0,1.0,0.4328066408634186,1.0,-2.8552234172821045,1.789366602897644,1.0658568143844604,1.1454086303710938,0.0,0.0,0.0,136.7068634033203,100.0,-3.1118290424346924,-0.0,1989.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7594404220581055,0.2540645897388458,0.232046976685524,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8947544693946838,0.4205433428287506,0.40125373005867,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8527423739433289,0.3637031614780426,0.256858229637146,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8692998290061951,0.3858710527420044,0.3686357140541076,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7508588433265686,0.245227962732315,1.119269609451294,290.99627685546875,291.1499938964844,287.4700012207031,286.42877197265625,290.99371337890625,296.9049377441406,290.9960632324219,1.0,0.5404074788093567,1.0,1.0,0.4328066408634186,1.0,-2.8552234172821045,1.789366602897644,1.0658568143844604,1.1454086303710938,0.0,0.0,0.0,136.7068634033203,100.0,-3.1118290424346924,-0.0,1989.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7649585604667664,0.2522062659263611,0.2302046418190002,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.9021081328392028,0.4181642830371856,0.398834764957428,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.859239935874939,0.3614609539508819,0.2551629543304443,296.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8762058019638062,0.3835685849189758,0.3662866652011871,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7562695741653442,0.2435155808925628,1.1107205152511597,290.9955749511719,291.1499938964844,287.4342346191406,286.4048767089844,290.9931945800781,296.9032897949219,290.995361328125,1.0,0.5342274904251099,1.0,1.0,0.4357629120349884,1.0,-2.834965944290161,1.7699346542358398,1.0650312900543213,1.1305314302444458,0.0,0.0,0.0,131.12002563476562,100.0,-2.577089548110962,-0.0,1930.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.7711421251296997,0.2503467798233032,0.2283594757318496,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.9105226397514344,0.4157775938510895,0.3964066505432129,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.8665062189102173,0.3592154383659363,0.2534639239311218,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.8838822245597839,0.3812591135501861,0.3639290630817413,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.7623405456542969,0.2418005466461181,1.1021511554718018,290.9952697753906,291.1499938964844,287.3983154296875,286.380859375,290.99371337890625,296.9017333984375,290.9951477050781,1.0,0.5279626846313477,1.0,1.0,0.438854455947876,1.0,-2.81465482711792,1.7502825260162354,1.0643723011016846,1.1154462099075315,0.0,0.0,0.0,125.48800659179688,88.0,-1.5607705116271973,-0.0,1870.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.7858536839485168,0.2466263025999069,0.2246633172035217,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.931619107723236,0.4109844863414764,0.3915267586708069,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.8837710022926331,0.3547179400920868,0.2500574886798858,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.901891589164734,0.3766224086284637,0.3591919541358948,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.7768478989601135,0.2383638620376587,1.0849612951278689,290.9958801269531,291.1499938964844,287.32623291015625,286.33258056640625,290.9950866699219,296.8988647460937,290.99578857421875,1.0,0.5152044296264648,1.0,1.0,0.4450375437736511,1.0,-2.7739012241363525,1.7112468481063845,1.0626543760299685,1.0855697393417358,0.0,0.0,0.0,114.1374969482422,76.0,0.2194478809833526,-0.0,1753.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.7858536839485168,0.2466263025999069,0.2246633172035217,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.931619107723236,0.4109844863414764,0.3915267586708069,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.8837710022926331,0.3547179400920868,0.2500574886798858,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.901891589164734,0.3766224086284637,0.3591919541358948,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.7768478989601135,0.2383638620376587,1.0849612951278689,290.9958801269531,291.1499938964844,287.32623291015625,286.33258056640625,290.9950866699219,296.8988647460937,290.99578857421875,1.0,0.5152044296264648,1.0,1.0,0.4450375437736511,1.0,-2.7739012241363525,1.7112468481063845,1.0626543760299685,1.0855697393417358,0.0,0.0,0.0,114.1374969482422,76.0,0.2194478809833526,-0.0,1753.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.8044246435165405,0.2429008334875106,0.2209602445363998,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9571737051010132,0.4061627388000488,0.3866170644760132,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9056094288825988,0.3502099514007568,0.2466415464878082,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9262569546699524,0.3719600737094879,0.3544277548789978,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7953237891197205,0.2349161952733993,1.06770920753479,290.9970703125,291.1499938964844,287.2541809082031,286.2843017578125,290.996826171875,296.896240234375,290.9970092773437,1.0,0.5021631121635437,1.0,1.0,0.4512206315994262,1.0,-2.7329864501953125,1.672635197639465,1.0603512525558472,1.0561494827270508,0.0,0.0,0.0,102.72526550292967,64.0,1.317285180091858,-0.0,1639.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.8044246435165405,0.2429008334875106,0.2209602445363998,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9571737051010132,0.4061627388000488,0.3866170644760132,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9056094288825988,0.3502099514007568,0.2466415464878082,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9262569546699524,0.3719600737094879,0.3544277548789978,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7953237891197205,0.2349161952733993,1.06770920753479,290.9970703125,291.1499938964844,287.2541809082031,286.2843017578125,290.996826171875,296.896240234375,290.9970092773437,1.0,0.5021631121635437,1.0,1.0,0.4512206315994262,1.0,-2.7329864501953125,1.672635197639465,1.0603512525558472,1.0561494827270508,0.0,0.0,0.0,102.72526550292967,64.0,1.317285180091858,-0.0,1639.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8268551826477051,0.2391669601202011,0.2172484248876571,296.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.9850286245346068,0.4013091623783111,0.3816758990287781,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.9367437958717346,0.3456897139549255,0.2432157695293426,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.9578478932380676,0.3672698438167572,0.3496356010437011,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8184837102890015,0.2314547449350357,1.0503891706466677,290.9986877441406,291.1499938964844,287.1824951171875,286.2363586425781,290.998779296875,296.8938293457031,290.99859619140625,1.0,0.4888466894626617,1.0,1.0,0.4573612213134765,1.0,-2.6918978691101074,1.6345341205596924,1.0573638677597046,1.027274250984192,0.0,0.0,0.0,91.29027557373048,67.0,2.0168275833129883,-0.0,1528.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8268551826477051,0.2391669601202011,0.2172484248876571,296.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.9850286245346068,0.4013091623783111,0.3816758990287781,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.9367437958717346,0.3456897139549255,0.2432157695293426,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.9578478932380676,0.3672698438167572,0.3496356010437011,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8184837102890015,0.2314547449350357,1.0503891706466677,290.9986877441406,291.1499938964844,287.1824951171875,286.2363586425781,290.998779296875,296.8938293457031,290.99859619140625,1.0,0.4888466894626617,1.0,1.0,0.4573612213134765,1.0,-2.6918978691101074,1.6345341205596924,1.0573638677597046,1.027274250984192,0.0,0.0,0.0,91.29027557373048,67.0,2.0168275833129883,-0.0,1528.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8360423445701599,0.2354135066270828,0.2137352228164672,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.995355486869812,0.3964182734489441,0.3769248127937317,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.950379490852356,0.3411495089530945,0.2399431616067886,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9704608917236328,0.3625461459159851,0.3450373113155365,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8277601003646851,0.2279730588197708,1.0340498685836792,291.0008544921875,291.1499938964844,287.11163330078125,286.1891174316406,291.0016174316406,296.8915100097656,291.0008239746094,1.0,0.4799803793430328,1.0,1.0,0.4635018110275268,1.0,-2.6528711318969727,1.5981459617614746,1.0547250509262085,0.9996132254600524,0.0,0.0,0.0,85.60485076904297,85.0,2.9275968074798584,-0.0,1448.7572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8360423445701599,0.2354135066270828,0.2137352228164672,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.995355486869812,0.3964182734489441,0.3769248127937317,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.950379490852356,0.3411495089530945,0.2399431616067886,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9704608917236328,0.3625461459159851,0.3450373113155365,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8277601003646851,0.2279730588197708,1.0340498685836792,291.0008544921875,291.1499938964844,287.11163330078125,286.1891174316406,291.0016174316406,296.8915100097656,291.0008239746094,1.0,0.4799803793430328,1.0,1.0,0.4635018110275268,1.0,-2.6528711318969727,1.5981459617614746,1.0547250509262085,0.9996132254600524,0.0,0.0,0.0,85.60485076904297,85.0,2.9275968074798584,-0.0,1448.7572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.8292205333709717,0.2335191220045089,0.2121023535728454,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.9890229105949402,0.3939521312713623,0.3746754825115204,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.9414920210838318,0.3388634920120239,0.2384038418531417,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.9624080061912536,0.3601647615432739,0.3428655564785003,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.8210994601249695,0.226216971874237,1.026505470275879,291.00225830078125,291.1499938964844,287.0766296386719,286.16583251953125,291.0034484863281,296.8902893066406,291.00225830078125,1.0,0.4784755408763885,1.0,1.0,0.466572105884552,1.0,-2.634678363800049,1.580901861190796,1.053776502609253,0.98642235994339,0.0,0.0,0.0,86.46864318847656,85.0,3.487689971923828,-0.0,1428.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.8170324563980103,0.2316050827503204,0.2105263322591781,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.9759900569915771,0.3914664983749389,0.3724854588508606,296.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.9247839450836182,0.3365601599216461,0.2369100898504257,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.946562886238098,0.3577644228935241,0.3407537639141083,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.808815598487854,0.2244441658258438,1.0192567110061646,291.00372314453125,291.1499938964844,287.0419921875,286.14288330078125,291.0048828125,296.8890075683594,291.00372314453125,1.0,0.4782192707061767,1.0,1.0,0.4695441424846649,1.0,-2.617109537124634,1.5643303394317627,1.052779197692871,0.9737839698791504,0.0,0.0,0.0,89.2699203491211,103.0,3.707920789718628,-0.0,1417.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.784250795841217,0.2277118861675262,0.2074575573205948,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.9360594153404236,0.3864299952983856,0.3681932687759399,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.885981023311615,0.3318949043750763,0.2339920550584793,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.904647171497345,0.3529001772403717,0.3366195261478424,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.7761525511741638,0.2208400964736938,1.0052090883255005,291.0067138671875,291.1499938964844,286.9739990234375,286.0979919433594,291.0083312988281,296.8860778808594,291.0067443847656,1.0,0.4804900586605072,1.0,1.0,0.4754882752895355,1.0,-2.5829100608825684,1.5320844650268557,1.0508254766464231,0.9492021203041076,0.0,0.0,0.0,98.66178131103516,121.0,4.191046237945557,-0.0,1414.0032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.784250795841217,0.2277118861675262,0.2074575573205948,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.9360594153404236,0.3864299952983856,0.3681932687759399,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.885981023311615,0.3318949043750763,0.2339920550584793,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.904647171497345,0.3529001772403717,0.3366195261478424,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.7761525511741638,0.2208400964736938,1.0052090883255005,291.0067138671875,291.1499938964844,286.9739990234375,286.0979919433594,291.0083312988281,296.8860778808594,291.0067443847656,1.0,0.4804900586605072,1.0,1.0,0.4754882752895355,1.0,-2.5829100608825684,1.5320844650268557,1.0508254766464231,0.9492021203041076,0.0,0.0,0.0,98.66178131103516,121.0,4.191046237945557,-0.0,1414.0032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.7515693306922913,0.2237374037504196,0.2044394761323928,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.8938494324684143,0.3813094794750213,0.3639527261257171,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.8497260212898254,0.3271551430225372,0.2311186343431472,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.8668514490127563,0.3479536771774292,0.3325386941432953,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.7445170283317566,0.2171577364206314,0.9914363026618958,291.0105895996094,291.1499938964844,286.90802001953125,286.05487060546875,291.0129699707031,296.8827514648437,291.0106811523437,1.0,0.4852561950683594,1.0,1.0,0.4814323782920837,1.0,-2.549283504486084,1.500603437423706,1.0486801862716677,0.9252588152885436,0.0,0.0,0.0,111.4500732421875,124.0,5.246811389923096,-0.0,1426.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.7515693306922913,0.2237374037504196,0.2044394761323928,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.8938494324684143,0.3813094794750213,0.3639527261257171,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.8497260212898254,0.3271551430225372,0.2311186343431472,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.8668514490127563,0.3479536771774292,0.3325386941432953,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.7445170283317566,0.2171577364206314,0.9914363026618958,291.0105895996094,291.1499938964844,286.90802001953125,286.05487060546875,291.0129699707031,296.8827514648437,291.0106811523437,1.0,0.4852561950683594,1.0,1.0,0.4814323782920837,1.0,-2.549283504486084,1.500603437423706,1.0486801862716677,0.9252588152885436,0.0,0.0,0.0,111.4500732421875,124.0,5.246811389923096,-0.0,1426.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7317028641700745,0.219701662659645,0.2012232095003128,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.8692907094955444,0.3761165142059326,0.3594959676265716,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.8278787136077881,0.3223546743392944,0.2280931025743484,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.843843400478363,0.3429364562034607,0.3282431960105896,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7252399921417236,0.2134077697992324,0.9766579270362854,291.0143737792969,291.1499938964844,286.8445129394531,286.0137634277344,291.01641845703125,296.8791809082031,291.0144348144531,1.0,0.4867919087409973,1.0,1.0,0.4870543479919433,1.0,-2.513514518737793,1.4689587354660034,1.0445557832717896,0.90165776014328,0.0,0.0,0.0,120.536865234375,112.0,5.116904258728027,-0.0,1418.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7317028641700745,0.219701662659645,0.2012232095003128,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.8692907094955444,0.3761165142059326,0.3594959676265716,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.8278787136077881,0.3223546743392944,0.2280931025743484,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.843843400478363,0.3429364562034607,0.3282431960105896,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7252399921417236,0.2134077697992324,0.9766579270362854,291.0143737792969,291.1499938964844,286.8445129394531,286.0137634277344,291.01641845703125,296.8791809082031,291.0144348144531,1.0,0.4867919087409973,1.0,1.0,0.4870543479919433,1.0,-2.513514518737793,1.4689587354660034,1.0445557832717896,0.90165776014328,0.0,0.0,0.0,120.536865234375,112.0,5.116904258728027,-0.0,1418.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.724743664264679,0.2156475037336349,0.1976729184389114,296.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8615987300872803,0.3708785772323608,0.3546662330627441,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8207710385322571,0.3175254762172699,0.2248025238513946,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8365648984909058,0.337876558303833,0.3235767483711242,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.7184049487113953,0.2096213400363922,0.9601438045501708,291.01861572265625,291.1499938964844,286.7838134765625,285.97509765625,291.021240234375,296.87567138671875,291.0187072753906,1.0,0.4819366633892059,1.0,1.0,0.4926762878894806,1.0,-2.474048614501953,1.4356623888015747,1.0383861064910889,0.8772276639938354,0.0,0.0,0.0,121.35475158691406,100.0,5.8312530517578125,-0.0,1372.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
