time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.724743664264679,0.2156475037336349,0.1976729184389114,296.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8615987300872803,0.3708785772323608,0.3546662330627441,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8207710385322571,0.3175254762172699,0.2248025238513946,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8365648984909058,0.337876558303833,0.3235767483711242,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.7184049487113953,0.2096213400363922,0.9601438045501708,291.01861572265625,291.1499938964844,286.7838134765625,285.97509765625,291.021240234375,296.87567138671875,291.0187072753906,1.0,0.4819366633892059,1.0,1.0,0.4926762878894806,1.0,-2.474048614501953,1.4356623888015747,1.0383861064910889,0.8772276639938354,0.0,0.0,0.0,121.35475158691406,100.0,5.8312530517578125,-0.0,1372.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.7240387797355652,0.2136280983686447,0.1958238780498504,296.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8613641858100891,0.3682543337345123,0.3521617352962494,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.8204220533370972,0.3151125609874725,0.2230958193540573,296.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8362374901771545,0.3353422582149505,0.321154773235321,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.7177625894546509,0.2077269703149795,0.951478898525238,291.02117919921875,291.1499938964844,286.75469970703125,285.956787109375,291.0243225097656,296.8740539550781,291.02130126953125,1.0,0.4780536890029907,1.0,1.0,0.4954872727394104,1.0,-2.4534482955932617,1.4186903238296509,1.0347579717636108,0.8648632764816284,0.0,0.0,0.0,119.6760025024414,100.0,6.542200565338135,-0.0,1339.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.72462397813797,0.2116156965494156,0.1939458698034286,296.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8627879619598389,0.3656286597251892,0.3496186733245849,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8215636014938354,0.3127027153968811,0.2213637828826904,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8374300599098206,0.332807183265686,0.3186947703361511,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.7184297442436218,0.2058345228433609,0.9426448941230774,291.02374267578125,291.1499938964844,286.7264099121094,285.939208984375,291.0265197753906,296.8725891113281,291.0238037109375,1.0,0.47346231341362,1.0,1.0,0.4980910420417785,1.0,-2.4324874877929688,1.401988863945007,1.0304986238479614,0.8528426885604858,0.0,0.0,0.0,117.06263732910156,88.0,6.6052775382995605,-0.0,1303.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7288884520530701,0.2076078653335571,0.1901320517063141,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8697074055671692,0.360370010137558,0.3444481194019317,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8274227380752563,0.3078888058662414,0.2178466767072677,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.843534529209137,0.3277321755886078,0.3136925995349884,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7228660583496094,0.2020550817251205,0.924630880355835,291.0287170410156,291.1499938964844,286.67266845703125,285.9064025878906,291.03228759765625,296.8699645996094,291.02886962890625,1.0,0.462706983089447,1.0,1.0,0.5032985806465149,1.0,-2.3898186683654785,1.368513822555542,1.021304726600647,0.8288770914077759,0.0,0.0,0.0,109.85784149169922,76.0,7.148040771484375,-0.0,1222.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7288884520530701,0.2076078653335571,0.1901320517063141,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8697074055671692,0.360370010137558,0.3444481194019317,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8274227380752563,0.3078888058662414,0.2178466767072677,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.843534529209137,0.3277321755886078,0.3136925995349884,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7228660583496094,0.2020550817251205,0.924630880355835,291.0287170410156,291.1499938964844,286.67266845703125,285.9064025878906,291.03228759765625,296.8699645996094,291.02886962890625,1.0,0.462706983089447,1.0,1.0,0.5032985806465149,1.0,-2.3898186683654785,1.368513822555542,1.021304726600647,0.8288770914077759,0.0,0.0,0.0,109.85784149169922,76.0,7.148040771484375,-0.0,1222.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7366945743560791,0.2036226540803909,0.1862743198871612,296.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8814605474472046,0.355105310678482,0.3392030596733093,296.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8374171853065491,0.3030853867530823,0.2142862826585769,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8540887236595154,0.3226540386676788,0.3086188435554504,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7307389378547668,0.1982849538326263,0.9063361287117004,291.03546142578125,291.1499938964844,286.6229858398437,285.8771057128906,291.0405578613281,296.8677673339844,291.03570556640625,1.0,0.4504839777946472,1.0,1.0,0.5085060596466064,1.0,-2.3465330600738525,1.3350889682769775,1.011444091796875,0.8050733804702759,0.0,0.0,0.0,100.96526336669922,64.0,9.098044395446776,-0.0,1137.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7366945743560791,0.2036226540803909,0.1862743198871612,296.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8814605474472046,0.355105310678482,0.3392030596733093,296.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8374171853065491,0.3030853867530823,0.2142862826585769,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8540887236595154,0.3226540386676788,0.3086188435554504,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7307389378547668,0.1982849538326263,0.9063361287117004,291.03546142578125,291.1499938964844,286.6229858398437,285.8771057128906,291.0405578613281,296.8677673339844,291.03570556640625,1.0,0.4504839777946472,1.0,1.0,0.5085060596466064,1.0,-2.3465330600738525,1.3350889682769775,1.011444091796875,0.8050733804702759,0.0,0.0,0.0,100.96526336669922,64.0,9.098044395446776,-0.0,1137.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7482753396034241,0.1996573209762573,0.1823975890874862,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8982281684875488,0.3498350977897644,0.3339131474494934,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8518918752670288,0.298291951417923,0.2107038050889969,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8694665431976318,0.3175731897354126,0.3035028576850891,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7421935200691223,0.1945234686136245,0.88789302110672,291.0424194335937,291.1499938964844,286.5777893066406,285.85162353515625,291.04754638671875,296.8659362792969,291.04266357421875,1.0,0.4372453987598419,1.0,1.0,0.5131673812866211,1.0,-2.302917003631592,1.302777647972107,1.0001393556594849,0.7824279069900513,0.0,0.0,0.0,91.0803451538086,52.0,9.465243339538574,-0.0,1051.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7482753396034241,0.1996573209762573,0.1823975890874862,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8982281684875488,0.3498350977897644,0.3339131474494934,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8518918752670288,0.298291951417923,0.2107038050889969,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8694665431976318,0.3175731897354126,0.3035028576850891,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7421935200691223,0.1945234686136245,0.88789302110672,291.0424194335937,291.1499938964844,286.5777893066406,285.85162353515625,291.04754638671875,296.8659362792969,291.04266357421875,1.0,0.4372453987598419,1.0,1.0,0.5131673812866211,1.0,-2.302917003631592,1.302777647972107,1.0001393556594849,0.7824279069900513,0.0,0.0,0.0,91.0803451538086,52.0,9.465243339538574,-0.0,1051.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.7647883892059326,0.1957045793533325,0.1785106807947158,296.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9223843216896056,0.3445538580417633,0.3285894989967346,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8722110390663147,0.2935023307800293,0.2071069329977035,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.8908346891403198,0.3124843537807464,0.2983560562133789,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.7584078907966614,0.190765231847763,0.8693571090698242,291.0505065917969,291.1499938964844,286.5375061035156,285.8303527832031,291.0572204589844,296.8643493652344,291.0508728027344,1.0,0.4232577979564667,1.0,1.0,0.5178287029266357,1.0,-2.259084224700928,1.270709991455078,0.9883742928504944,0.7600451111793518,0.0,0.0,0.0,80.63335418701172,40.0,11.16924285888672,-0.0,965.3057861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.7647883892059326,0.1957045793533325,0.1785106807947158,296.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9223843216896056,0.3445538580417633,0.3285894989967346,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8722110390663147,0.2935023307800293,0.2071069329977035,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.8908346891403198,0.3124843537807464,0.2983560562133789,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.7584078907966614,0.190765231847763,0.8693571090698242,291.0505065917969,291.1499938964844,286.5375061035156,285.8303527832031,291.0572204589844,296.8643493652344,291.0508728027344,1.0,0.4232577979564667,1.0,1.0,0.5178287029266357,1.0,-2.259084224700928,1.270709991455078,0.9883742928504944,0.7600451111793518,0.0,0.0,0.0,80.63335418701172,40.0,11.16924285888672,-0.0,965.3057861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.7755556702613831,0.1937339454889297,0.1765666455030441,296.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9384229779243468,0.3419109582901001,0.3259191513061523,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8852902054786682,0.2911105155944824,0.2053059786558151,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.9043775200843812,0.3099385499954223,0.2957750856876373,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.7690003514289856,0.188887745141983,0.8600687980651855,291.055419921875,291.1499938964844,286.5193176269531,285.8213806152344,291.0632019042969,296.8636779785156,291.0558166503906,1.0,0.4160328209400177,1.0,1.0,0.5201593637466431,1.0,-2.2371208667755127,1.2547743320465088,0.9823465943336488,0.7489502429962158,0.0,0.0,0.0,75.28096008300781,40.0,12.504961013793944,-0.0,922.9378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.7884965538978577,0.1917671710252761,0.1746238023042678,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.956497073173523,0.3392670154571533,0.3232452869415283,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9008390307426452,0.2887209057807922,0.203504741191864,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9217119216918944,0.3073921799659729,0.2931910753250122,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.7817877531051636,0.1870113611221313,0.8507740497589111,291.060302734375,291.1499938964844,286.50250244140625,285.8135986328125,291.0673828125,296.863037109375,291.06060791015625,1.0,0.4086730480194092,1.0,1.0,0.522104024887085,1.0,-2.2151436805725098,1.239495873451233,0.9756476879119872,0.7385060787200928,0.0,0.0,0.0,69.87400817871094,28.0,12.638265609741213,-0.0,881.1233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8221508264541626,0.1878383010625839,0.1707393676042556,296.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9954550862312316,0.333968311548233,0.3178840577602386,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.9462143182754515,0.2839401066303253,0.1998990476131439,296.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.9673172235488892,0.3022904992103576,0.2880113422870636,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8158130645751953,0.1832564771175384,0.8321582078933716,291.06939697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0775756835937,296.8618469238281,291.0697937011719,1.0,0.3935669660568237,1.0,1.0,0.5259933471679688,1.0,-2.1711018085479736,1.209161639213562,0.9619401097297668,0.717835545539856,0.0,0.0,0.0,58.95350646972656,31.0,13.097020149230955,-0.0,799.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8221508264541626,0.1878383010625839,0.1707393676042556,296.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9954550862312316,0.333968311548233,0.3178840577602386,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.9462143182754515,0.2839401066303253,0.1998990476131439,296.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.9673172235488892,0.3022904992103576,0.2880113422870636,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8158130645751953,0.1832564771175384,0.8321582078933716,291.06939697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0775756835937,296.8618469238281,291.0697937011719,1.0,0.3935669660568237,1.0,1.0,0.5259933471679688,1.0,-2.1711018085479736,1.209161639213562,0.9619401097297668,0.717835545539856,0.0,0.0,0.0,58.95350646972656,31.0,13.097020149230955,-0.0,799.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.8333963751792908,0.0,0.1670770347118377,296.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.9990000128746032,0.0,0.3034625053405761,296.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.962705135345459,0.0,0.1964623779058456,296.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.9819201827049256,0.0,0.2830517888069153,296.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.8271479606628418,0.0,0.8146240711212158,291.08074951171875,294.1499938964844,286.45001220703125,285.7951965332031,291.0908203125,296.860595703125,291.0812683105469,0.0,0.0,1.0,1.0,0.5298826098442078,1.0,-2.1182656288146973,1.1742721796035769,0.9439934492111206,0.6945436596870422,0.0,0.0,0.0,54.05150604248047,60.0,15.380733489990234,-0.0,734.8687133789062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.8333963751792908,0.0,0.1670770347118377,296.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.9990000128746032,0.0,0.3034625053405761,296.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.962705135345459,0.0,0.1964623779058456,296.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.9819201827049256,0.0,0.2830517888069153,296.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.8271479606628418,0.0,0.8146240711212158,291.08074951171875,294.1499938964844,286.45001220703125,285.7951965332031,291.0908203125,296.860595703125,291.0812683105469,0.0,0.0,1.0,1.0,0.5298826098442078,1.0,-2.1182656288146973,1.1742721796035769,0.9439934492111206,0.6945436596870422,0.0,0.0,0.0,54.05150604248047,60.0,15.380733489990234,-0.0,734.8687133789062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0006990085239522,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0012382476124912,297.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0007871640846133,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0011282142950221,297.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0034189578145742,291.1605224609375,294.1499938964844,286.4302978515625,285.7915344238281,290.2740783691406,294.5556945800781,291.1142578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179296016693115,1.0,-0.0113902296870946,0.0119217652827501,-0.0005315351299941,-0.0182047989219427,0.0,0.0,0.0,-0.0607228465378284,60.0,-21.038005828857425,-0.0,-5.192874141357606e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0006990085239522,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0012382476124912,297.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0007871640846133,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0011282142950221,297.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0034189578145742,291.1605224609375,294.1499938964844,286.4302978515625,285.7915344238281,290.2740783691406,294.5556945800781,291.1142578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179296016693115,1.0,-0.0113902296870946,0.0119217652827501,-0.0005315351299941,-0.0182047989219427,0.0,0.0,0.0,-0.0607228465378284,60.0,-21.038005828857425,-0.0,-5.192874141357606e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001147115108324,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001349102385574,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.606338426237926e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001318173744948,297.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0005709641845896,291.1612243652344,294.1499938964844,286.420654296875,285.7898254394531,290.16552734375,292.9588623046875,291.1062927246094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.811953067779541,1.0,-0.0012583337957039,0.0044980933889746,-0.003239759709686,-0.0227543357759714,0.0,0.0,0.0,-0.0096958698704838,60.0,-15.330594062805176,-0.0,-1.0795805138741345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.827176836552098e-05,297.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001038701448123,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,7.662036659894511e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001037857000483,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004908324335701,291.16143798828125,294.1499938964844,286.4111328125,285.78814697265625,290.1289367675781,291.5936889648437,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059765338897704,1.0,-0.0010481782956048,0.0011397768976166,-9.159857290796936e-05,-0.0262074321508407,0.0,0.0,0.0,-0.009806309826672,60.0,-7.881171226501465,-0.0,-7.491207298926383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.786705777514726e-05,297.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001030677522066,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.612317858729511e-05,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001030657585943,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004888653056696,291.16162109375,294.1499938964844,286.4017639160156,285.7865600585937,290.0943603515625,290.5052795410156,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429347166791,5.1536815703912e-08,0.0010428832611069,-0.0275207199156284,0.0,0.0,0.0,-0.0102017307654023,60.0,-5.0181379318237305,-0.0,-7.41605106213683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.791660704649983e-05,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001031112115015,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.61574920034036e-05,297.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001031111314659,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004891140852123,291.16180419921875,294.1499938964844,286.3924865722656,285.7850036621094,290.06005859375,289.6365966796875,291.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434379801154,1.0943459471945973e-08,0.0010434270370751,-0.0277161262929439,0.0,0.0,0.0,-0.0102378698065876,60.0,-3.9665915966033936,-0.0,-7.423233228109893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.800824045669287e-05,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.000103207588836,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.622870180057362e-05,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001032075306284,297.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004895717720501,291.1620788574219,294.1499938964844,286.3796081542969,285.78289794921875,290.01190185546875,288.701904296875,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044412725605,1.105745894847132e-08,0.0010444016661494,-0.0280150137841701,0.0,0.0,0.0,-0.0102944690734148,60.0,-3.516826868057251,-0.0,-7.437109417196552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.804853470996022e-05,297.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001032500294968,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,7.626004662597552e-05,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001032499712891,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004897731123492,291.16217041015625,294.1499938964844,286.3743591308594,285.78204345703125,289.9920654296875,288.3949890136719,291.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.459498405456543,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.812889038585126e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001033346416079,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.632253982592374e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001033345834002,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004901744541712,291.162353515625,294.1499938964844,286.3643798828125,285.7804260253906,289.9543762207031,287.9113464355469,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4162068367004395,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.81949269771576e-05,297.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001034041779348,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.637390081072226e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001034041197272,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004905043169856,291.1625061035156,294.1499938964844,286.35662841796875,285.7791748046875,289.9249267578125,287.6089172363281,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.408640146255493,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.835340460995212e-05,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001035710665746,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.649716280866414e-05,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001035710083669,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.000491295941174,291.1628112792969,294.1499938964844,286.3393249511719,285.7763977050781,289.8586120605469,287.1134338378906,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417971611022949,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.835340460995212e-05,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001035710665746,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.649716280866414e-05,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001035710083669,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.000491295941174,291.1628112792969,294.1499938964844,286.3393249511719,285.7763977050781,289.8586120605469,287.1134338378906,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417971611022949,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.852158109424636e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001037481633829,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.662796997465193e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001037481051753,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004921360523439,291.1630859375,294.1499938964844,286.3223876953125,285.77362060546875,289.7930603027344,286.80133056640625,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434276819229126,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.852158109424636e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001037481633829,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.662796997465193e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001037481051753,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004921360523439,291.1630859375,294.1499938964844,286.3223876953125,285.77362060546875,289.7930603027344,286.80133056640625,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434276819229126,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.860852151177824e-05,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001038397094816,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,7.669558544876054e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.000103839651274,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.000492570339702,291.1632080078125,294.1499938964844,286.3140563964844,285.772216796875,289.7606201171875,286.69171142578125,291.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442784786224365,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.869692439679056e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001039328053593,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.676434324821457e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001039327471517,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004930119030177,291.163330078125,294.1499938964844,286.3058166503906,285.7707824707031,289.72833251953125,286.6043395996094,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451321840286255,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.88768006209284e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001041222203639,297.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.690424536122009e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001041221621562,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004939103964716,291.1635437011719,294.1499938964844,286.2894897460937,285.7678527832031,289.6643981933594,286.4781494140625,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468360185623169,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.88768006209284e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001041222203639,297.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.690424536122009e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001041221621562,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004939103964716,291.1635437011719,294.1499938964844,286.2894897460937,285.7678527832031,289.6643981933594,286.4781494140625,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468360185623169,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.905848855851218e-05,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001043135489453,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.704555901000276e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001043134907376,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004948179703205,291.1637268066406,294.1499938964844,286.2734680175781,285.7647705078125,289.6012268066406,286.3959045410156,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485267400741577,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.905848855851218e-05,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001043135489453,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.704555901000276e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001043134907376,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004948179703205,291.1637268066406,294.1499938964844,286.2734680175781,285.7647705078125,289.6012268066406,286.3959045410156,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485267400741577,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.923931065713988e-05,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001045039534801,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.718619599472731e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001045038952725,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004957212368026,291.16387939453125,294.1499938964844,286.25762939453125,285.7614440917969,289.5388488769531,286.3404846191406,291.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5019781589508057,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
